Timestamp,Power (MW),Press (psig),Temp (°F),PowerSwing (MW)
2016-08-01 00:00:00,79.6887705993652,874.319209899902,1055.33754794651,3.596580505371108
2016-08-01 00:30:00,73.8961929321289,826.926337822808,1046.92026123047,6.770843505859304
2016-08-01 01:00:00,66.6024678463406,758.338521118164,1060.40498609755,9.4394950866699
2016-08-01 01:30:00,61.9124802377489,712.362263726129,1070.97564812554,1.4030303955077983
2016-08-01 02:00:00,62.1328996552361,712.481861945258,1072.35173502604,0.8635826110839986
2016-08-01 02:30:00,62.1501299158732,712.363905266656,1073.47716288249,0.7974433898925994
2016-08-01 03:00:00,61.9924711757236,710.898821241591,1074.33848612467,0.9299774169921946
2016-08-01 03:30:00,62.0389985148112,710.408182508681,1076.59015645345,0.9006805419922017
2016-08-01 04:00:00,62.0546759859721,709.903597140842,1078.75775655111,0.8210105895997017
2016-08-01 04:30:00,62.132218653361,710.346508958605,1078.20433458116,0.9738693237304972
2016-08-01 05:00:00,62.073256816864,709.775938076443,1077.82494608561,1.0737075805663991
2016-08-01 05:30:00,62.129926738739,709.319497918023,1079.78229519314,0.85551071167
2016-08-01 06:00:00,62.2703438716465,712.200645785862,1077.85425679525,1.2963790893554972
2016-08-01 06:30:00,62.2487022166782,713.847647162543,1075.32527513292,0.9782524108885937
2016-08-01 07:00:00,64.1360616620382,734.236680230035,1071.76738579644,5.775810241699297
2016-08-01 07:30:00,72.0164491611057,807.907821756999,1053.62820292155,9.884338378906293
2016-08-01 08:00:00,76.3434470748901,850.031914333767,1051.92701219347,6.339500427246094
2016-08-01 08:30:00,79.7418502468533,872.030134006076,1050.06252861871,26.68290710449189
2016-08-01 09:00:00,134.948718075222,1332.57285664876,1066.295298801,61.682800292968
2016-08-01 09:30:00,164.849963361952,1592.17947197808,1060.32920918783,3.7453002929689774
2016-08-01 10:00:00,168.5772548506,1623.71627197266,1059.7947918023,2.535888671875
2016-08-01 10:30:00,168.771273464627,1626.8368862576,1059.66187221951,1.3531036376959946
2016-08-01 11:00:00,168.610728539361,1623.49741387261,1060.1707228597,1.1949005126959946
2016-08-01 11:30:00,168.934606781006,1623.76705118815,1059.84390252007,1.0854949951169885
2016-08-01 12:00:00,168.849024353027,1623.92185696072,1059.05233561198,1.0797882080080115
2016-08-01 12:30:00,168.830801018609,1622.28193589952,1059.04827385796,0.9396057128910229
2016-08-01 13:00:00,168.94904097663,1621.73963562012,1059.0004949273,1.131408691406989
2016-08-01 13:30:00,168.879611061944,1620.63811096191,1058.0473421224,1.0258026123050001
2016-08-01 14:00:00,168.841900168525,1619.21470167372,1057.88305284288,1.076904296875
2016-08-01 14:30:00,168.948972244263,1618.45437995063,1057.73624525282,1.0312042236330115
2016-08-01 15:00:00,168.926096886529,1617.28639594184,1057.34887430827,1.002502441406989
2016-08-01 15:30:00,168.655959048801,1616.76472113715,1057.2005223253,1.152297973632983
2016-08-01 16:00:00,168.424387045966,1616.19092956543,1056.75684848362,1.0084991455080115
2016-08-01 16:30:00,168.599088601006,1617.43892998589,1056.58957628038,1.055709838867017
2016-08-01 17:00:00,168.675103903876,1616.64222832574,1056.54390563965,1.4841003417969887
2016-08-01 17:30:00,168.481545774672,1617.19241651747,1056.72982611762,1.458190917968011
2016-08-01 18:00:00,168.362878663805,1618.83844489204,1056.85873270671,1.087600708007983
2016-08-01 18:30:00,168.486923192342,1620.49536390516,1057.20522786458,0.8125
2016-08-01 19:00:00,168.523246663411,1619.51680548774,1057.34031344944,1.3522033691409945
2016-08-01 19:30:00,168.481128268772,1617.24540005154,1056.65422627767,2.135009765625
2016-08-01 20:00:00,168.368451724582,1616.39844075521,1055.96490512424,2.496704101562017
2016-08-01 20:30:00,168.772563535902,1617.61520650228,1057.76028374566,1.3093109130860228
2016-08-01 21:00:00,168.687515860664,1617.34883924696,1057.39964233398,1.073699951170994
2016-08-01 21:30:00,168.391520826552,1616.44226447211,1056.42867207845,1.4492950439449999
2016-08-01 22:00:00,169.628464948866,1625.57338399251,1056.81690694173,1.6631011962890057
2016-08-01 22:30:00,167.333492575751,1603.18996168349,1056.28785739475,16.573806762695
2016-08-01 23:00:00,96.9178850428263,1024.32752824571,1053.86736918132,75.12043762207061
2016-08-01 23:30:00,80.7882347191705,881.111557617187,1055.20329474555,1.2243347167969034
2016-08-02 00:00:00,81.0952186711629,881.543234998915,1055.84311353895,0.9926681518553977
2016-08-02 00:30:00,80.3325361251831,873.709139811198,1053.35797919379,5.835159301757798
2016-08-02 01:00:00,69.6912889183892,782.460420159234,1053.07472100152,8.951675415039105
2016-08-02 01:30:00,72.9648095618354,808.132770894368,1051.8696436225,8.88481903076169
2016-08-02 02:00:00,68.7455733998617,771.978141649034,1059.52137898763,3.402893066406193
2016-08-02 02:30:00,63.6995480940077,724.619772677951,1069.25178663466,6.421478271484403
2016-08-02 03:00:00,62.1884539455838,712.618289693197,1073.30421346029,1.0984878540038991
2016-08-02 03:30:00,62.2838856824239,712.058487345378,1075.19775872125,0.8606300354003977
2016-08-02 04:00:00,62.2654200363159,711.478975321452,1075.77013258192,0.980480194091804
2016-08-02 04:30:00,62.2607165760464,710.334035169813,1078.46591301812,0.7752113342284943
2016-08-02 05:00:00,62.3863366232978,711.216687588162,1079.47434149848,0.8939323425291974
2016-08-02 05:30:00,62.4255757098728,713.033161451552,1078.8152722168,1.6385879516601989
2016-08-02 06:00:00,72.8157753520542,808.41367787679,1068.77759243435,18.143932342529297
2016-08-02 06:30:00,79.8391616439819,874.666212802463,1055.47911227756,2.4633255004883097
2016-08-02 07:00:00,80.5121287494236,880.668391587999,1058.38933451335,0.9691619873047017
2016-08-02 07:30:00,83.2693964597914,898.389356316461,1046.01459682888,34.46067810058619
2016-08-02 08:00:00,138.660814476013,1358.6856052653,1064.02958970812,36.255508422850994
2016-08-02 08:30:00,149.997895126343,1470.16397596571,1058.9650974528,7.189208984375
2016-08-02 09:00:00,156.061986668905,1519.49568623861,1057.8458541531,6.543395996094006
2016-08-02 09:30:00,168.034344016181,1614.54590833876,1060.76933763292,9.700698852538977
2016-08-02 10:00:00,168.657014431424,1622.25242621528,1060.09508219401,1.2467041015620168
2016-08-02 10:30:00,168.700315034654,1621.3222579617,1060.63836480035,2.1164093017580115
2016-08-02 11:00:00,168.944718822903,1625.11407572428,1059.87715766059,1.4053955078119884
2016-08-02 11:30:00,168.943880996704,1623.81203667535,1059.68107184516,1.064697265625
2016-08-02 12:00:00,168.858381203545,1622.95294867622,1059.25593173557,0.9371032714840055
2016-08-02 12:30:00,168.362724923028,1621.34607781304,1059.09317586263,1.0988006591800001
2016-08-02 13:00:00,168.235749579536,1619.59555480957,1059.52354580349,0.8650054931639772
2016-08-02 13:30:00,168.179376856486,1618.36583848741,1059.35001485189,1.2779998779300001
2016-08-02 14:00:00,168.206610438029,1617.07202657064,1059.16137681749,1.137008666992017
2016-08-02 14:30:00,168.286823823717,1616.412982449,1058.98992011176,1.2906036376949999
2016-08-02 15:00:00,168.122345903185,1615.38556111654,1058.26123263889,0.9403076171869884
2016-08-02 15:30:00,167.818505104913,1612.3900334337,1058.05144463433,1.3350982666019888
2016-08-02 16:00:00,167.655791617499,1614.64711113824,1057.80570387099,1.0590972900390057
2016-08-02 16:30:00,167.473466178046,1615.04971801758,1057.53141710069,0.8936920166019888
2016-08-02 17:00:00,167.456114518907,1615.20206373427,1057.77350002713,0.7552032470699999
2016-08-02 17:30:00,167.452824749417,1615.13716383192,1057.61146620009,1.2340087890619884
2016-08-02 18:00:00,167.436193288167,1615.40322719998,1057.7587358941,1.6445007324210223
2016-08-02 18:30:00,167.616532118056,1616.29568847656,1058.19704501682,1.8031921386719887
2016-08-02 19:00:00,167.924552824232,1618.15553134494,1057.63399949816,1.089401245117017
2016-08-02 19:30:00,168.343967217339,1620.01589992947,1057.4902275255,1.1954956054690058
2016-08-02 20:00:00,168.694280081855,1621.53709662543,1057.65124301487,1.1986999511719887
2016-08-02 20:30:00,169.177209820218,1623.19175367567,1057.48490749783,1.1089019775389772
2016-08-02 21:00:00,169.514897104899,1624.91268988715,1057.69177619086,1.269195556641023
2016-08-02 21:30:00,169.779636993408,1625.80203009711,1057.87751268175,0.9273071289059942
2016-08-02 22:00:00,169.651678585476,1623.62709879557,1057.1049927436,1.6940002441399997
2016-08-02 22:30:00,169.810769271851,1624.22360093859,1056.45841417101,1.4759979248050001
2016-08-02 23:00:00,169.82169611613,1622.42397033691,1057.95795871311,1.7156066894539777
2016-08-02 23:30:00,170.004336047702,1625.03921427409,1058.55709479438,1.0599975585940058
2016-08-03 00:00:00,170.094162546794,1625.02747592502,1058.64769972059,0.8861083984370168
2016-08-03 00:30:00,170.15372628106,1625.53698228624,1058.51790778266,1.0113067626949999
2016-08-03 01:00:00,170.293574456109,1626.07204793294,1059.25207343207,0.9201965332030113
2016-08-03 01:30:00,170.168554458618,1625.49430318197,1059.50255126953,0.9512939453130116
2016-08-03 02:00:00,170.046840718587,1624.9020131429,1059.43682705349,1.2556915283199999
2016-08-03 02:30:00,170.033284708659,1624.44603807237,1059.30937038845,1.02490234375
2016-08-03 03:00:00,166.783579483032,1599.64857876248,1053.84495279948,6.092697143555
2016-08-03 03:30:00,167.073722720676,1602.82964043511,1053.44157396105,3.9611053466790054
2016-08-03 04:00:00,166.925526979234,1601.68521287706,1052.53425394694,2.976211547851989
2016-08-03 04:30:00,170.026915435791,1625.56252827962,1059.79792005751,2.6990051269530113
2016-08-03 05:00:00,170.286703313192,1625.78466708713,1060.02668972439,1.0803070068359943
2016-08-03 05:30:00,170.340063654582,1625.37802347819,1059.77182623969,0.9904022216790054
2016-08-03 06:00:00,170.474250539144,1626.35513068305,1059.65324842665,0.9696960449220171
2016-08-03 06:30:00,170.692728212145,1625.70842949761,1059.64733018663,1.4149017333979828
2016-08-03 07:00:00,170.639363538954,1624.89330986871,1058.67846638997,0.9754943847660229
2016-08-03 07:30:00,170.560763024224,1625.15091057671,1058.86203274197,1.3569946289059942
2016-08-03 08:00:00,170.41039276123,1625.96016703288,1060.21015767415,1.2953948974609943
2016-08-03 08:30:00,169.647276992798,1623.41943135579,1059.9715637207,1.4149017333980112
2016-08-03 09:00:00,169.135563863118,1621.06431152344,1060.83207661947,1.4247894287109943
2016-08-03 09:30:00,168.838499916924,1618.91985317654,1061.31828104655,1.2493896484379832
2016-08-03 10:00:00,168.46774037679,1615.73953911675,1061.22371839735,0.9687957763680117
2016-08-03 10:30:00,168.372420535617,1614.77268832737,1060.66169487847,1.2599029541019888
2016-08-03 11:00:00,168.612571987576,1616.55676249186,1059.90762301975,1.38720703125
2016-08-03 11:30:00,168.729127298991,1617.69735385471,1059.59152676053,1.9589996337889772
2016-08-03 12:00:00,169.018781144884,1619.64421637641,1058.42098483615,1.563095092774006
2016-08-03 12:30:00,168.923842553033,1619.21845208062,1058.09323669434,1.3188934326179833
2016-08-03 13:00:00,168.983940056695,1619.26696445041,1058.64266120063,1.4780120849609943
2016-08-03 13:30:00,168.116988932292,1613.66254475911,1056.73998012967,2.597793579100994
2016-08-03 14:00:00,152.278082054986,1488.52480007595,1056.13883422852,21.700897216797017
2016-08-03 14:30:00,149.429363513523,1463.92327290853,1054.75562201606,3.006698608399006
2016-08-03 15:00:00,160.615825288561,1551.50294453939,1058.80836914063,19.289794921875
2016-08-03 15:30:00,167.687649739583,1610.85696065267,1058.64794691298,1.135208129882983
2016-08-03 16:00:00,166.98869289822,1607.20740349664,1057.59168986003,2.564498901367017
2016-08-03 16:30:00,165.894441570706,1601.62241597493,1059.49223517524,1.697296142577983
2016-08-03 17:00:00,165.640239766439,1601.55897427029,1059.41851359049,0.8165893554689774
2016-08-03 17:30:00,166.56524579366,1609.22649319119,1058.45015075684,1.514404296875
2016-08-03 18:00:00,166.852723151313,1611.19517584907,1058.09910461426,0.6886901855469887
2016-08-03 18:30:00,166.999994337294,1611.94202494303,1058.5080158827,0.7301025390619884
2016-08-03 19:00:00,167.295357115004,1613.43553751628,1058.34668965658,0.9860992431640057
2016-08-03 19:30:00,167.711915478177,1615.1943552653,1058.77246751573,0.9285888671869884
2016-08-03 20:00:00,168.122504823473,1616.56989902072,1058.70990627713,1.4371032714850003
2016-08-03 20:30:00,168.392588382297,1618.0092505561,1058.42417588976,1.342498779297017
2016-08-03 21:00:00,168.60654522366,1619.37627176921,1058.12534145779,1.178405761718011
2016-08-03 21:30:00,168.577661836412,1619.50446906196,1057.69966322157,1.131301879882983
2016-08-03 22:00:00,168.882274687025,1621.00870510525,1058.48163140191,1.6529998779290054
2016-08-03 22:30:00,168.849307234022,1620.87074991862,1059.18605665419,1.071502685547017
2016-08-03 23:00:00,169.022644678752,1620.65645270454,1059.14035312229,1.5630035400390057
2016-08-03 23:30:00,169.194137768216,1619.85293321398,1060.10880683051,1.2957916259770172
2016-08-04 00:00:00,169.34917930603,1618.9351026747,1060.82042209201,1.14990234375
2016-08-04 00:30:00,168.965801671346,1615.84825263129,1058.3028765191,2.3205108642570167
2016-08-04 01:00:00,166.157808074951,1593.59270060221,1053.35771952311,3.756408691405994
2016-08-04 01:30:00,163.762084189521,1575.20138522678,1056.11685913086,2.307006835937017
2016-08-04 02:00:00,161.766282645332,1558.48133741591,1057.04343004015,2.886795043945
2016-08-04 02:30:00,153.549385825263,1489.46165127224,1060.68268296984,18.580093383789006
2016-08-04 03:00:00,134.202646158006,1331.07689120822,1064.71122897678,15.490798950195
2016-08-04 03:30:00,127.77733929952,1278.14980434842,1065.72590908474,1.6307067871090055
2016-08-04 04:00:00,127.955332815382,1278.0147273763,1065.70257337782,0.9570999145510086
2016-08-04 04:30:00,127.937620129055,1277.89038174099,1065.39477600098,0.9969024658199857
2016-08-04 05:00:00,131.796429896884,1305.62492546929,1066.09895433214,8.230102539061988
2016-08-04 05:30:00,132.130741136339,1308.76418314616,1068.72522888184,4.706497192382017
2016-08-04 06:00:00,141.717245169746,1388.05729268392,1059.70059556749,15.102096557616989
2016-08-04 06:30:00,140.991036266751,1386.2324351671,1060.30739841037,7.553497314452983
2016-08-04 07:00:00,145.446909747654,1423.54818603516,1058.36137790256,12.491302490234006
2016-08-04 07:30:00,155.15343170166,1500.57705559625,1060.3433666314,9.828994750977017
2016-08-04 08:00:00,165.10480140686,1586.13899291992,1057.45199618869,7.535888671875
2016-08-04 08:30:00,168.707098642985,1617.44952501085,1059.978566352,3.130294799805
2016-08-04 09:00:00,167.65881316291,1612.49648878309,1058.99946058485,1.5989990234379832
2016-08-04 09:30:00,167.623017484877,1611.96071295844,1059.04591451009,0.9515075683600003
2016-08-04 10:00:00,166.499508692423,1603.35471937392,1056.20662116157,2.749099731445
2016-08-04 10:30:00,166.05367354499,1599.95427992079,1054.44690768772,1.0281066894530113
2016-08-04 11:00:00,167.965838843452,1613.71933180067,1059.2470759413,3.7521057128899997
2016-08-04 11:30:00,168.847701848348,1618.90098334418,1059.86245042589,0.9352874755859943
2016-08-04 12:00:00,168.91929359436,1617.89137125651,1060.06173258464,0.841796875
2016-08-04 12:30:00,168.517893388536,1615.38484829373,1059.2185466173,2.807312011719006
2016-08-04 13:00:00,156.043539064195,1516.57647433811,1058.87662353516,18.30319213867199
2016-08-04 13:30:00,152.68662856208,1486.11410698785,1063.71028557671,1.6156005859370168
2016-08-04 14:00:00,162.363381067912,1562.37436767578,1061.57474168566,16.42900085449199
2016-08-04 14:30:00,167.808961232503,1608.61865410699,1059.55725857205,1.1387023925780113
2016-08-04 15:00:00,167.36656352573,1608.03621582031,1058.61576721191,1.5464019775389772
2016-08-04 15:30:00,167.225602730645,1610.02096428765,1057.90906277127,2.0410919189459946
2016-08-04 16:00:00,167.096128506131,1610.10164978027,1058.53701083713,1.523101806641023
2016-08-04 16:30:00,167.280731116401,1610.18238389757,1058.62370157878,1.1360015869140057
2016-08-04 17:00:00,167.26102625529,1609.57056755914,1059.17929572211,1.29150390625
2016-08-04 17:30:00,167.086536017524,1609.50798149957,1059.15678215875,0.947998046875
2016-08-04 18:00:00,167.118294050429,1609.22866231283,1058.92824917263,1.0050048828130116
2016-08-04 18:30:00,167.238924908108,1609.69121975369,1058.59426961263,1.811004638672017
2016-08-04 19:00:00,166.935589777629,1607.63445590549,1057.03798373752,1.546691894531989
2016-08-04 19:30:00,167.009592158,1608.29512830946,1058.28756286621,1.7982025146480112
2016-08-04 20:00:00,166.798421656291,1605.63699320475,1056.7609129503,1.5928955078119884
2016-08-04 20:30:00,167.135497987535,1608.83832967122,1058.76761182997,1.345703125
2016-08-04 21:00:00,167.682454028659,1611.46954366048,1058.70322238498,1.9815063476559942
2016-08-04 21:30:00,167.516893319024,1610.25998535156,1057.86578803168,1.526306152343011
2016-08-04 22:00:00,168.039068010118,1615.32588080512,1058.93467915853,2.425399780273011
2016-08-04 22:30:00,168.253109419081,1617.17382751465,1058.06960842556,1.0289001464840055
2016-08-04 23:00:00,168.324803382026,1617.42419786241,1059.09456454807,1.148391723632983
2016-08-04 23:30:00,168.643086997138,1618.77308302138,1060.4926477729,1.1309051513669885
2016-08-05 00:00:00,168.141163024902,1612.36236355252,1060.12299689399,1.944686889649006
2016-08-05 00:30:00,167.947817569309,1609.90135681152,1060.58223151313,2.0756988525390057
2016-08-05 01:00:00,159.782133780585,1545.93571512858,1058.12641465929,10.390396118163977
2016-08-05 01:30:00,151.271639573839,1472.74447699653,1063.04878431532,11.455398559570995
2016-08-05 02:00:00,141.582122734918,1393.52588243273,1066.10751939562,7.872909545899006
2016-08-05 02:30:00,138.311986440023,1365.49422593859,1067.27876844618,5.9604949951169885
2016-08-05 03:00:00,140.480001305474,1380.95700324165,1068.58665466309,3.5493011474610228
2016-08-05 03:30:00,140.993510750665,1386.08968431261,1065.54076734755,2.6941070556639772
2016-08-05 04:00:00,143.401797290378,1407.78501437717,1062.32886149089,5.634597778320995
2016-08-05 04:30:00,149.119358503554,1455.93538486057,1056.24163519965,7.98860168457
2016-08-05 05:00:00,157.235571484036,1519.87764702691,1057.70046861437,11.914199829101989
2016-08-05 05:30:00,166.341519902547,1592.32926554362,1060.31726616753,7.044799804686988
2016-08-05 06:00:00,167.447471008301,1602.60066860623,1061.43053385417,1.4432983398440058
2016-08-05 06:30:00,168.107517581516,1609.10029324002,1058.84631218804,1.8842010498050001
2016-08-05 07:00:00,167.705956175062,1602.90912848579,1059.91496086968,1.168594360350994
2016-08-05 07:30:00,167.685647481283,1603.51146558974,1059.25583258735,0.9922027587890057
2016-08-05 08:00:00,167.418266389635,1603.30766947428,1059.54398295085,1.1526947021479828
2016-08-05 08:30:00,167.45077390035,1605.36799336751,1061.21421902127,1.3549041748050001
2016-08-05 09:00:00,166.899574779934,1601.6736839464,1061.68689866808,1.5962982177730112
2016-08-05 09:30:00,167.239239866469,1605.57162258572,1062.50829928928,1.6759948730460223
2016-08-05 10:00:00,166.681784116957,1601.9176940918,1061.15380371094,2.7071990966790054
2016-08-05 10:30:00,166.54498079088,1598.95988572862,1061.43429063585,1.3051910400389772
2016-08-05 11:00:00,166.630725623237,1601.66188551161,1061.61295518663,0.9731140136719887
2016-08-05 11:30:00,166.246079042223,1596.76358344184,1060.23792826335,1.3669128417969887
2016-08-05 12:00:00,167.721471303304,1606.64270589193,1060.65577467177,2.852508544922017
2016-08-05 12:30:00,168.56312338935,1615.09051364475,1059.99412835015,0.9469909667969887
2016-08-05 13:00:00,168.591108330621,1614.52666124132,1059.77233968099,1.0163879394530113
2016-08-05 13:30:00,168.544755681356,1613.83995985243,1058.76578531901,1.339004516600994
2016-08-05 14:00:00,168.373999311659,1612.69602681478,1058.1497918023,1.1833953857430117
2016-08-05 14:30:00,168.4382594045,1611.42505974664,1058.05485419379,0.9221954345709946
2016-08-05 15:00:00,168.04638420105,1609.51755933974,1058.27177924262,1.30810546875
2016-08-05 15:30:00,167.696310924954,1609.42745754666,1057.8661787245,1.191497802733977
2016-08-05 16:00:00,167.533207550049,1608.83214477539,1057.73907931858,0.9490966796879832
2016-08-05 16:30:00,167.49857158237,1609.24831332737,1057.60508904351,1.589508056641023
2016-08-05 17:00:00,166.145053244697,1599.42896308051,1057.14676337348,2.964401245117017
2016-08-05 17:30:00,165.836164737278,1597.43004340278,1056.38401231554,2.2204895019530113
2016-08-05 18:00:00,167.130081134372,1607.21787712945,1057.60734754774,1.5419006347649997
2016-08-05 18:30:00,167.514760072496,1611.06939053006,1058.67268663194,1.075988769531989
2016-08-05 19:00:00,166.369658109877,1602.96088548448,1054.58035915799,3.2613983154290054
2016-08-05 19:30:00,166.327550794813,1603.04584350586,1057.53948079427,2.741104125975994
2016-08-05 20:00:00,166.679335132175,1605.65432617188,1058.50920403375,1.616500854492017
2016-08-05 20:30:00,166.038387951321,1603.0902166748,1056.29941440158,1.5406036376949999
2016-08-05 21:00:00,165.621652925279,1600.99837782118,1054.82130350749,1.2407989501949999
2016-08-05 21:30:00,165.264398735894,1597.93545952691,1053.43064697266,0.8379974365230112
2016-08-05 22:00:00,166.87894188775,1608.9914654541,1058.43676873101,3.4169921875
2016-08-05 22:30:00,167.100426449246,1610.44590243869,1059.96237847222,1.30810546875
2016-08-05 23:00:00,166.994885932075,1609.02006937663,1058.19030348036,1.4855041503909945
2016-08-05 23:30:00,166.812350226508,1608.60665649414,1057.77919576009,1.0214080810550001
2016-08-06 00:00:00,167.324345499674,1612.16451931424,1058.97271145291,2.2217102050780113
2016-08-06 00:30:00,167.896098437839,1614.78958726671,1060.08509012858,1.5023040771480112
2016-08-06 01:00:00,167.680953911675,1613.85587090386,1059.0835881212,0.9325866699219887
2016-08-06 01:30:00,167.570688815647,1613.27966206868,1058.16223802355,1.239700317382983
2016-08-06 02:00:00,167.476007809109,1612.70758287218,1057.64832105849,0.9378051757809942
2016-08-06 02:30:00,166.80351568434,1606.25121622721,1055.78843566895,3.644012451172017
2016-08-06 03:00:00,162.220332039727,1567.91974100749,1054.29881449382,5.053894042969006
2016-08-06 03:30:00,159.970356758965,1549.72339138455,1054.73364000109,4.619400024414006
2016-08-06 04:00:00,155.320164201525,1511.75193752713,1057.51388699002,4.326690673827983
2016-08-06 04:30:00,153.30171842787,1494.93920260959,1057.85105570475,4.677993774414006
2016-08-06 05:00:00,152.703945524428,1490.11138875326,1057.60602925618,4.455596923829006
2016-08-06 05:30:00,153.818453216553,1498.94734503852,1056.48736735026,2.8412017822270172
2016-08-06 06:00:00,153.776771409776,1498.34374389648,1056.74160420736,3.3926086425780113
2016-08-06 06:30:00,155.915515416463,1514.95319078234,1055.73570570204,3.4385986328119884
2016-08-06 07:00:00,156.951777267456,1522.80292148166,1056.04720655653,10.236999511718011
2016-08-06 07:30:00,165.79422088623,1591.43776312934,1057.85862569173,5.330093383789006
2016-08-06 08:00:00,165.765821050008,1593.79883605957,1059.31938768175,1.5699920654300001
2016-08-06 08:30:00,165.798810602824,1593.7679623074,1061.2100640191,1.0176086425780113
2016-08-06 09:00:00,165.93517695109,1595.57221557617,1062.5843899197,1.0872955322269888
2016-08-06 09:30:00,166.101311001248,1597.94669318305,1062.81585747613,1.8220977783199999
2016-08-06 10:00:00,166.428574261136,1600.68697801378,1062.9805001492,1.6636047363280113
2016-08-06 10:30:00,165.959587546455,1595.48823106554,1062.69053927951,1.017395019531989
2016-08-06 11:00:00,167.274373016357,1605.96708787706,1062.72120808919,3.817794799805
2016-08-06 11:30:00,168.305659866333,1614.62110304091,1059.65216220432,1.5932006835940058
2016-08-06 12:00:00,168.823848792182,1618.17962571886,1061.38918416341,1.522491455079006
2016-08-06 12:30:00,168.496182810465,1617.37156778971,1060.88916239421,1.06201171875
2016-08-06 13:00:00,168.186065970527,1615.76414944119,1060.25047295464,1.2167053222649997
2016-08-06 13:30:00,167.798133527968,1612.77766587999,1060.21264424642,1.0841979980469887
2016-08-06 14:00:00,167.615332548353,1611.75910068088,1059.77187866211,1.4804992675780113
2016-08-06 14:30:00,167.492876561483,1611.2476369222,1059.64176927355,1.184387207031989
2016-08-06 15:00:00,167.512194290161,1610.10008402507,1058.75384128147,1.0359954833979828
2016-08-06 15:30:00,167.434112387763,1608.86694634332,1058.80356099447,1.7490081787109943
2016-08-06 16:00:00,167.222738427056,1608.12660420736,1058.46046244303,1.2510986328119884
2016-08-06 16:30:00,167.087021204631,1608.15850863987,1058.34274020725,1.0581970214850003
2016-08-06 17:00:00,166.988306715224,1607.20093010796,1058.95156032986,0.8793029785159945
2016-08-06 17:30:00,166.710944383409,1608.31362854004,1058.55876586914,0.8795928955080115
2016-08-06 18:00:00,165.59888279385,1600.63540174696,1058.27376634386,3.678009033202983
2016-08-06 18:30:00,165.006737611559,1596.07855848524,1060.52281134711,1.4476013183600003
2016-08-06 19:00:00,165.060288204617,1593.03548109266,1060.98994588216,1.8917083740230112
2016-08-06 19:30:00,165.314883863661,1594.33128892687,1060.63795471191,1.7985992431640057
2016-08-06 20:00:00,165.884833636814,1599.54512437609,1061.25324184842,1.5505981445310226
2016-08-06 20:30:00,166.398550398085,1602.94945936415,1060.72823316786,1.1981048583979828
2016-08-06 21:00:00,166.386143188477,1602.02539571126,1059.07464748806,1.3637084960929826
2016-08-06 21:30:00,165.985299555461,1599.55992438422,1057.43180236816,1.1992950439449999
2016-08-06 22:00:00,165.943916286892,1598.26789672852,1057.62823310004,1.3265075683590055
2016-08-06 22:30:00,165.823562113444,1597.47989969889,1057.94731845432,1.436004638670994
2016-08-06 23:00:00,165.359960479736,1594.15448818631,1057.17695421007,1.2053985595709946
2016-08-06 23:30:00,165.2054060279,1592.3800068495,1056.63671176487,1.1817016601560226
2016-08-07 00:00:00,165.476984566583,1594.74779425727,1058.91461656359,1.9903869628909945
2016-08-07 00:30:00,166.155546095106,1598.32049065484,1061.73429348416,1.2238006591800001
2016-08-07 01:00:00,166.279826329549,1599.2934781901,1062.22486423069,1.3725128173830115
2016-08-07 01:30:00,166.359654023912,1599.14648213704,1061.41596421984,1.1825103759769888
2016-08-07 02:00:00,166.187268286811,1597.75190653483,1060.60107516819,1.1343994140630116
2016-08-07 02:30:00,166.110183664958,1597.1220433214,1060.14220248752,1.2337951660159945
2016-08-07 03:00:00,165.880619235569,1595.64535936144,1059.65394483778,1.0348968505859943
2016-08-07 03:30:00,165.81218454149,1594.7492300076,1059.65270039876,1.1096038818359943
2016-08-07 04:00:00,160.287255969577,1551.52738491482,1057.08594251845,12.005401611327983
2016-08-07 04:30:00,153.775466274685,1500.10628601074,1056.28480163574,4.190704345702983
2016-08-07 05:00:00,150.319383163452,1470.8148618571,1058.83502665202,5.320693969726989
2016-08-07 05:30:00,147.207458962335,1443.03837938097,1062.55052958171,4.6831970214840055
2016-08-07 06:00:00,145.046042234633,1421.49021850586,1067.04738864475,5.122100830078011
2016-08-07 06:30:00,143.377011413574,1406.31306559245,1068.20644083659,7.2727966308590055
2016-08-07 07:00:00,143.310513186985,1407.54269972059,1068.17918151855,7.759704589844006
2016-08-07 07:30:00,155.630777884589,1508.89685329861,1058.46279025608,16.230697631835994
2016-08-07 08:00:00,164.290032246908,1581.45559000651,1055.36182732476,8.157806396484006
2016-08-07 08:30:00,167.205778867933,1609.23718865289,1055.61981967502,1.1811981201169885
2016-08-07 09:00:00,167.431622856988,1612.53171000163,1060.31813734266,1.82470703125
2016-08-07 09:30:00,167.16292722914,1612.87247795953,1061.8039920383,1.07080078125
2016-08-07 10:00:00,168.229248869154,1617.27404222276,1061.20603854709,1.7866058349609943
2016-08-07 10:30:00,167.788476960924,1615.74219000922,1060.94426527235,1.1076049804690058
2016-08-07 11:00:00,168.023039627075,1613.46673658583,1060.93115675184,1.472793579100994
2016-08-07 11:30:00,167.967636439006,1615.4079047309,1060.7413027615,1.1313018798830115
2016-08-07 12:00:00,167.919316194322,1615.05471150716,1060.75660013835,1.1860961914059942
2016-08-07 12:30:00,167.95337381151,1615.57512213813,1059.97936306424,1.1934967041019888
2016-08-07 13:00:00,167.854233000014,1614.12890414768,1059.76672153049,1.2681121826169885
2016-08-07 13:30:00,167.53311642117,1612.24228291829,1059.69540581597,1.6002044677729828
2016-08-07 14:00:00,167.374944093492,1611.07184658474,1059.66574774848,1.456787109375
2016-08-07 14:30:00,167.088595343696,1609.82298950195,1059.20504794651,1.2474975585940058
2016-08-07 15:00:00,167.049471961127,1608.37492526584,1059.53239549425,1.0133056640619884
2016-08-07 15:30:00,166.92319261339,1607.24369371202,1058.82898640951,1.2686004638669885
2016-08-07 16:00:00,166.498116726345,1605.50043782552,1058.34367119683,1.1779022216800001
2016-08-07 16:30:00,166.53547170851,1606.75799133301,1058.36377360026,1.1226959228520172
2016-08-07 17:00:00,166.500585793389,1606.72218153212,1058.25245096842,1.634490966797017
2016-08-07 17:30:00,166.311799757216,1606.89122144911,1058.79969862196,0.7722015380859943
2016-08-07 18:00:00,166.44227438185,1608.15488220215,1059.0888293457,1.1307983398440058
2016-08-07 18:30:00,166.768312454224,1609.82115729438,1059.18936184353,0.9031982421870168
2016-08-07 19:00:00,167.057315283881,1611.0619342041,1059.21939588759,1.3741912841800001
2016-08-07 19:30:00,167.46216952006,1612.73494771322,1059.01983669705,1.1045989990229828
2016-08-07 20:00:00,167.802630148994,1614.5722064209,1059.40098015679,1.3648071289059942
2016-08-07 20:30:00,167.939804297553,1615.79629740397,1059.47326985677,1.0445098876949999
2016-08-07 21:00:00,167.953799302843,1616.9816096327,1059.45632236057,1.0374908447269888
2016-08-07 21:30:00,168.20683336046,1618.49196777344,1059.55862087674,1.1678924560550001
2016-08-07 22:00:00,168.581027340359,1619.6810732015,1059.46772603353,1.331405639649006
2016-08-07 22:30:00,168.433054385715,1617.53147162543,1060.08374782986,1.9092102050780113
2016-08-07 23:00:00,168.281692767673,1615.64459865994,1059.88982286241,1.36669921875
2016-08-07 23:30:00,168.380134065416,1614.15422729492,1060.43453308105,0.73291015625
2016-08-08 00:00:00,168.342138324314,1614.01850891113,1060.28030544705,0.8462982177729828
2016-08-08 00:30:00,167.867032377455,1611.00868523492,1058.2056563992,1.790802001952983
2016-08-08 01:00:00,167.710880864461,1610.00425923665,1057.31954671224,1.1007995605469887
2016-08-08 01:30:00,167.66617038303,1609.68829087999,1057.27224690755,1.3780059814459946
2016-08-08 02:00:00,167.627038794623,1609.18551194933,1057.58057583279,1.478302001952983
2016-08-08 02:30:00,167.590108049181,1609.08391682943,1057.21691589355,1.122100830077983
2016-08-08 03:00:00,167.616721945869,1609.69741848416,1057.1219088406,1.2093048095699999
2016-08-08 03:30:00,167.654313074748,1609.58521904839,1056.96280056424,1.0960998535159945
2016-08-08 04:00:00,167.532359313965,1608.52607984755,1056.38454311795,1.0575103759760225
2016-08-08 04:30:00,167.484431109958,1608.75377773709,1056.44428554959,1.0904998779300001
2016-08-08 05:00:00,167.518520677355,1608.08061604818,1055.96740539551,0.9541015625
2016-08-08 05:30:00,167.547019983927,1606.52254319933,1056.07419867622,1.0962066650390057
2016-08-08 06:00:00,165.648581771851,1591.4467364502,1053.56947536892,3.4730987548820167
2016-08-08 06:30:00,165.036070285373,1588.60276279026,1053.51823167589,1.0964965820309942
2016-08-08 07:00:00,164.991015438504,1587.55343275282,1053.71911722819,0.9218902587890057
2016-08-08 07:30:00,164.856408394708,1587.95288926866,1053.81761501736,0.8578948974610228
2016-08-08 08:00:00,164.512323116726,1586.98462022569,1055.65711791992,1.7340087890620168
2016-08-08 08:30:00,164.571050601535,1587.80121392144,1056.11795898438,0.9006042480470171
2016-08-08 09:00:00,164.789039349026,1590.35699801975,1056.21155429416,0.951095581053977
2016-08-08 09:30:00,164.888202989366,1591.64236558702,1055.4724077691,1.108306884766023
2016-08-08 10:00:00,164.861230197483,1592.29050916884,1055.35044250488,1.0151062011719887
2016-08-08 10:30:00,164.85187687344,1592.45855150011,1054.93525254991,1.0778045654300001
2016-08-08 11:00:00,167.090349536472,1608.35349080404,1059.89200954861,4.7462005615239775
2016-08-08 11:30:00,167.976530719333,1615.84939785428,1060.86582784017,1.02099609375
2016-08-08 12:00:00,168.101002332899,1615.90907335069,1060.02292765299,0.9492034912110228
2016-08-08 12:30:00,167.664075987074,1613.32405659993,1060.16861036513,1.2801971435550001
2016-08-08 13:00:00,167.547371029324,1611.64419813368,1060.30171047635,1.1357116699219887
2016-08-08 13:30:00,167.295070927938,1609.85710442437,1059.86512254503,1.1970977783199999
2016-08-08 14:00:00,166.975294248793,1608.18486063639,1059.96343797472,1.7368927001949999
2016-08-08 14:30:00,166.757318386502,1607.15686360677,1059.62470303006,1.1351928710940058
2016-08-08 15:00:00,166.775288213094,1605.7223779975,1059.6436932373,1.014404296875
2016-08-08 15:30:00,166.418935055203,1604.94157050239,1058.54756517198,1.0452880859370168
2016-08-08 16:00:00,166.12661632114,1603.93731126573,1058.20675509983,1.2765960693359943
2016-08-08 16:30:00,165.954054158529,1603.07680399577,1058.46628533257,1.1284027099609943
2016-08-08 17:00:00,166.141854349772,1602.98339307997,1059.04660332574,0.9302978515629832
2016-08-08 17:30:00,165.929857813517,1602.67325636122,1059.18128017849,1.1112060546870168
2016-08-08 18:00:00,166.188314200507,1603.6663534885,1058.64402893066,1.1540985107430117
2016-08-08 18:30:00,166.357987823486,1604.23420674642,1059.57245171441,1.2404937744139772
2016-08-08 19:00:00,165.895908610026,1601.07374545627,1057.20854810927,1.1526031494140057
2016-08-08 19:30:00,165.412391238742,1600.36081922743,1055.53020250109,1.0436096191409945
2016-08-08 20:00:00,165.43385597229,1599.15829216851,1054.28011569553,0.8339996337890057
2016-08-08 20:30:00,166.114356392754,1602.59258402507,1057.17003445095,2.132995605469006
2016-08-08 21:00:00,166.822429462009,1605.97993130154,1059.1016990153,1.2763061523439774
2016-08-08 21:30:00,166.759305207994,1605.77683681912,1058.15177985297,1.2536010742190058
2016-08-08 22:00:00,166.657540630764,1605.40915154351,1057.33653272841,0.9739074707029829
2016-08-08 22:30:00,166.140386979845,1601.60081970215,1056.37076931424,1.0561065673830115
2016-08-08 23:00:00,166.090066748725,1600.69656311035,1055.36482394748,0.7709045410149997
2016-08-08 23:30:00,166.415709118313,1602.64064798991,1056.11577426487,2.247207641601989
2016-08-09 00:00:00,167.240830256144,1607.92110751682,1058.00235588921,1.0467071533209946
2016-08-09 00:30:00,167.151272845798,1607.93582648383,1057.86950290256,0.8805999755859943
2016-08-09 01:00:00,167.068016077677,1607.95839701335,1057.83538011339,1.1244049072260225
2016-08-09 01:30:00,167.069959055583,1608.1679602729,1057.19464050293,1.5921020507809942
2016-08-09 02:00:00,167.143250969781,1608.65181993273,1057.41294433594,1.5469970703119884
2016-08-09 02:30:00,167.474814775255,1610.31809068468,1058.04768710666,2.368896484375
2016-08-09 03:00:00,160.745571984185,1557.80241794162,1056.6997076416,9.414001464844006
2016-08-09 03:30:00,153.224276445177,1492.79706963433,1061.78591783312,13.217407226562983
2016-08-09 04:00:00,147.026779751248,1442.93073886447,1065.20817152235,5.113998413086023
2016-08-09 04:30:00,155.028454767863,1505.79699110243,1058.27420993381,11.713806152344006
2016-08-09 05:00:00,165.113718905979,1588.30159396701,1057.8249754503,11.097396850585994
2016-08-09 05:30:00,168.022323684692,1612.15783399794,1058.49702969021,1.9349060058590055
2016-08-09 06:00:00,168.138028666178,1613.58455634223,1058.52699978299,0.9109954833980112
2016-08-09 06:30:00,168.194823404948,1613.89188110352,1058.88249905056,0.9083099365240059
2016-08-09 07:00:00,168.121093911065,1613.34313483344,1059.41201680501,0.7131042480460223
2016-08-09 07:30:00,168.08052063836,1613.61454623752,1060.20955071343,0.9112091064449999
2016-08-09 08:00:00,167.728250986735,1611.84285000271,1060.1426961263,2.341201782225994
2016-08-09 08:30:00,166.404220063951,1606.62525783963,1057.88129116482,1.181396484375
2016-08-09 09:00:00,166.835156207614,1611.86486768934,1060.97244940864,1.3255920410149997
2016-08-09 09:30:00,166.604926181369,1612.2580215115,1058.64705729167,2.0962066650390057
2016-08-09 10:00:00,166.308100670709,1609.19575649685,1056.22745517307,1.2713012695309942
2016-08-09 10:30:00,167.140552241007,1615.08923862033,1059.57198289659,2.347305297851989
2016-08-09 11:00:00,167.132033725315,1615.20327806261,1061.29003072103,1.4676971435550001
2016-08-09 11:30:00,167.38604985555,1613.90372667101,1061.43545057509,1.1744995117190058
2016-08-09 12:00:00,167.094309811062,1612.46322679308,1061.68001024034,1.1181030273440058
2016-08-09 12:30:00,166.904998626709,1611.24109666612,1060.80599446615,0.868408203125
2016-08-09 13:00:00,166.877371181912,1610.54597934299,1060.24685540093,1.7406005859379832
2016-08-09 13:30:00,166.752738418579,1608.91520962185,1060.5930263265,1.492294311524006
2016-08-09 14:00:00,166.565874048869,1607.5702194553,1060.61215209961,0.9981994628909945
2016-08-09 14:30:00,166.454994549221,1606.32220533583,1060.54621968587,1.1469879150390057
2016-08-09 15:00:00,166.230556496514,1604.90849338108,1060.05816026476,0.8671112060550001
2016-08-09 15:30:00,166.396324115329,1604.46622470432,1059.56092956543,1.0117950439449999
2016-08-09 16:00:00,166.132441168891,1603.10827324761,1058.98251057943,1.3484039306639772
2016-08-09 16:30:00,166.040761532254,1602.89562920464,1058.73918931749,1.3054046630859943
2016-08-09 17:00:00,165.897635667589,1602.56237257216,1058.74833726671,1.0548095703119884
2016-08-09 17:30:00,165.733068856133,1602.60237426758,1058.89753940158,0.9789123535149997
2016-08-09 18:00:00,165.876529685126,1603.41250840929,1059.25949747721,0.8800048828119884
2016-08-09 18:30:00,164.883695339627,1598.26016506619,1056.05183614095,2.2107849121100003
2016-08-09 19:00:00,164.972054553562,1598.85004048665,1055.34559977214,1.348602294922017
2016-08-09 19:30:00,164.911591457791,1597.57575575087,1054.03396409776,0.8127899169929833
2016-08-09 20:00:00,165.271695666843,1600.38134039985,1055.87482496474,1.7548065185540054
2016-08-09 20:30:00,165.47973004659,1598.36391886393,1059.45187032064,1.4306945800780113
2016-08-09 21:00:00,166.450903744168,1605.49131259494,1061.74179612901,1.4485015869140057
2016-08-09 21:30:00,166.86259417216,1607.48767700195,1061.50959079319,0.9389953613289777
2016-08-09 22:00:00,166.981620034112,1607.99356770833,1060.50389946832,1.1143951416019888
2016-08-09 22:30:00,167.351157684326,1609.62143018934,1061.03297546387,1.6716003417969887
2016-08-09 23:00:00,165.298217476739,1594.47308505588,1058.8620248074,6.019104003905994
2016-08-09 23:30:00,156.209514287313,1524.24925279405,1056.52091796875,17.419998168945
2016-08-10 00:00:00,161.212743292914,1560.09306911892,1059.08759806315,17.552398681640994
2016-08-10 00:30:00,167.01566251119,1607.88724812826,1061.15420111762,1.2599029541010225
2016-08-10 01:00:00,167.288074010213,1610.03090786404,1061.23802435981,1.2615051269530113
2016-08-10 01:30:00,167.333677741157,1610.27338053385,1060.48914896647,1.132293701172017
2016-08-10 02:00:00,165.879803805881,1597.76632602268,1060.34340759277,2.7648010253899997
2016-08-10 02:30:00,165.697688403659,1596.4623312717,1060.74136054145,2.121200561523011
2016-08-10 03:00:00,166.119276665582,1599.83359870063,1059.33395019531,2.785995483399006
2016-08-10 03:30:00,165.872490870158,1597.37076348199,1059.73752258301,1.582305908202983
2016-08-10 04:00:00,166.460138643053,1600.55875996908,1061.46797993978,1.2187957763679833
2016-08-10 04:30:00,166.203817604913,1599.44342454698,1061.14907721625,1.4972991943359943
2016-08-10 05:00:00,166.184340616862,1598.44628167046,1060.69116088867,1.0975952148440058
2016-08-10 05:30:00,166.056985795763,1597.19539401584,1060.1474887424,1.5697021484379832
2016-08-10 06:00:00,165.374030592177,1590.81079996745,1060.45370144314,2.3020935058600003
2016-08-10 06:30:00,164.622098075019,1583.92138834635,1060.71370510525,1.7418060302729828
2016-08-10 07:00:00,164.310572636922,1583.43428493924,1059.08709669325,1.7467041015620168
2016-08-10 07:30:00,164.837923092312,1591.68406792535,1054.50840026855,1.7979125976560226
2016-08-10 08:00:00,164.274276902941,1589.31510192871,1054.71006978353,1.410400390625
2016-08-10 08:30:00,164.336498565674,1590.25189168294,1056.84777784559,1.0121917724610228
2016-08-10 09:00:00,164.246085467868,1590.9811340332,1056.65010823568,0.9877014160159945
2016-08-10 09:30:00,164.038578525119,1591.66771979438,1056.33983317057,1.1192932128899997
2016-08-10 10:00:00,166.749582460192,1612.2601961263,1060.61141235352,4.851303100585994
2016-08-10 10:30:00,167.680932600233,1618.05165378147,1061.63729132758,1.0792083740230112
2016-08-10 11:00:00,167.81315659417,1616.76854173448,1061.48201565213,1.8495941162109943
2016-08-10 11:30:00,167.678154254489,1614.91797797309,1061.95514411079,1.456298828125
2016-08-10 12:00:00,167.421514892578,1613.21556023492,1062.08989929199,1.4927978515619884
2016-08-10 12:30:00,167.343555543688,1611.71433247884,1061.70469733344,1.3582916259769888
2016-08-10 13:00:00,167.069671325684,1610.0856072998,1061.81077806261,1.4291076660159945
2016-08-10 13:30:00,166.674346872965,1608.42127719455,1060.9404381646,1.5606994628899997
2016-08-10 14:00:00,166.571280916002,1608.02057746039,1061.26226826986,0.9214935302740059
2016-08-10 14:30:00,166.601034317017,1607.98698018392,1060.59863708496,0.885009765625
2016-08-10 15:00:00,166.658186026679,1607.33143825955,1060.37354587131,1.093505859375
2016-08-10 15:30:00,166.73164680481,1606.5461972385,1060.41891499837,0.8991851806640057
2016-08-10 16:00:00,166.563018035889,1606.07170240614,1060.28962802463,1.478897094725994
2016-08-10 16:30:00,166.385534388224,1605.64985412598,1059.95990227593,1.0592041015629832
2016-08-10 17:00:00,166.355697191026,1606.23871168349,1060.02246432834,1.099411010742017
2016-08-10 17:30:00,166.587044516669,1606.77732408312,1060.30331854926,0.9276885986330115
2016-08-10 18:00:00,166.68374484592,1607.95765435113,1059.98432176378,0.8923950195309942
2016-08-10 18:30:00,166.76562210083,1608.87100518121,1060.17777615017,1.080490112303977
2016-08-10 19:00:00,166.824788869222,1609.62794060601,1060.40295925564,1.4369964599609943
2016-08-10 19:30:00,166.226521386041,1607.28000759549,1059.06952826606,1.06298828125
2016-08-10 20:00:00,166.365452516344,1608.80260810004,1057.92138929579,1.4333038330080115
2016-08-10 20:30:00,165.913495635986,1606.57876390245,1055.67301961263,1.4568023681640057
2016-08-10 21:00:00,165.537671313816,1601.01913838704,1053.04575066461,1.3259124755860228
2016-08-10 21:30:00,165.681371366713,1603.56613349067,1055.59789048937,1.7243041992190058
2016-08-10 22:00:00,166.57938996209,1608.66600986057,1057.93317918566,1.583389282225994
2016-08-10 22:30:00,167.325848931207,1613.0841780599,1060.08913831923,1.781188964843011
2016-08-10 23:00:00,166.909026641846,1611.18396145291,1059.58746493869,1.0236968994140057
2016-08-10 23:30:00,166.929294153849,1611.0354486084,1058.87495266385,1.1490020751959946
2016-08-11 00:00:00,166.215566830105,1606.06491319444,1056.71833190918,2.2064971923830115
2016-08-11 00:30:00,165.819360733032,1604.90763604058,1055.6474609375,1.511199951172017
2016-08-11 01:00:00,165.591967985365,1602.08158047146,1055.61472425673,1.00830078125
2016-08-11 01:30:00,165.368217112223,1600.5122587755,1055.20958204481,1.2030944824219887
2016-08-11 02:00:00,165.062830971612,1598.85551784939,1054.8783190918,0.6702117919929833
2016-08-11 02:30:00,164.680771094428,1595.59818617079,1054.5490951199,1.6841125488280113
2016-08-11 03:00:00,165.080158869425,1595.36528333876,1059.26609076606,1.7471008300780113
2016-08-11 03:30:00,164.896568781535,1594.78586310493,1058.45648864746,1.5850067138669885
2016-08-11 04:00:00,165.361782709757,1598.77683729384,1058.4212234158,1.7778930664060226
2016-08-11 04:30:00,165.411522030301,1598.88796373155,1057.98489244249,0.8690032958980112
2016-08-11 05:00:00,165.496672549778,1600.08885498047,1058.66238220215,0.8586120605469887
2016-08-11 05:30:00,165.344157909817,1601.22679714627,1059.06500739204,1.143005371093011
2016-08-11 06:00:00,165.192368537055,1599.97662394206,1058.78309807671,1.58349609375
2016-08-11 06:30:00,164.529539582994,1594.28358364529,1057.91583869086,2.7866058349609943
2016-08-11 07:00:00,164.671369654338,1595.32046746148,1055.27406609429,1.5146026611330115
2016-08-11 07:30:00,164.811095479329,1595.84506225586,1054.91408006456,1.1116943359370168
2016-08-11 08:00:00,164.497756678263,1594.74159098307,1054.95249674479,0.9374084472649997
2016-08-11 08:30:00,165.541063342624,1603.13752461751,1056.78271775987,2.6943054199219887
2016-08-11 09:00:00,164.827167273627,1598.17573621962,1056.06602572971,1.63720703125
2016-08-11 09:30:00,164.88647658454,1598.69225599501,1056.6519124349,1.447799682617017
2016-08-11 10:00:00,166.523094278971,1608.9019265408,1061.00939229329,3.460693359375
2016-08-11 10:30:00,167.235171763102,1614.25946384006,1062.73327094184,1.4759979248040054
2016-08-11 11:00:00,167.634772457547,1614.52781711155,1061.8004760064,0.9489898681640057
2016-08-11 11:30:00,167.340207638211,1612.77414781359,1062.19322231717,0.9387969970699999
2016-08-11 12:00:00,167.238919194539,1611.32753879123,1062.01647745768,0.9172973632810226
2016-08-11 12:30:00,167.223089582655,1609.97628729926,1061.92832010905,0.9447021484379832
2016-08-11 13:00:00,166.870875879923,1607.65339518229,1061.76968783908,1.4783935546879832
2016-08-11 13:30:00,166.927881995307,1607.26276102702,1060.89452087402,0.962600708007983
2016-08-11 14:00:00,166.742952143351,1605.27135843913,1060.6699279107,0.8759002685550001
2016-08-11 14:30:00,166.501030620999,1604.67287143283,1060.63757419162,1.1383056640629832
2016-08-11 15:00:00,166.580540398492,1604.41727464464,1060.5972462972,1.1831970214840055
2016-08-11 15:30:00,166.672744183011,1603.98065348307,1060.1160808648,1.4575042724610228
2016-08-11 16:00:00,166.826279296875,1604.07124348958,1059.64384616428,0.9779052734369884
2016-08-11 16:30:00,167.100805952284,1604.39283325195,1060.03769944933,0.9559936523439774
2016-08-11 17:00:00,167.093301993476,1604.53433648003,1059.93874735514,0.8724060058600003
2016-08-11 17:30:00,166.816872049967,1604.72174160428,1060.29516323513,1.166702270507983
2016-08-11 18:00:00,166.664285863241,1606.03612169054,1060.38742797852,0.8643951416009941
2016-08-11 18:30:00,166.850884238349,1607.56640991211,1060.73468811035,1.0044097900400004
2016-08-11 19:00:00,165.970310482449,1598.4034894477,1057.90709940592,1.7877044677730112
2016-08-11 19:30:00,165.866514316135,1598.56413825141,1056.10297661675,1.6948089599609943
2016-08-11 20:00:00,166.870792914497,1603.60585964627,1061.13376614041,1.3986053466800001
2016-08-11 20:30:00,166.893461286757,1605.10518771701,1060.64066813151,1.1921997070309942
2016-08-11 21:00:00,166.590093366835,1604.08643032498,1059.52978278266,1.276199340821023
2016-08-11 21:30:00,167.882863125271,1614.02336473253,1061.15907362196,2.9530944824219887
2016-08-11 22:00:00,167.999400075277,1615.56800292969,1061.46481608073,0.7566070556640057
2016-08-11 22:30:00,167.02975763109,1608.14598280165,1059.29984544542,2.4913024902350003
2016-08-11 23:00:00,166.44103026496,1605.31444613987,1057.3448840332,1.2618103027340055
2016-08-11 23:30:00,166.327809889052,1605.91328653971,1057.28435702854,1.2360992431640057
2016-08-12 00:00:00,165.003846842448,1595.81441752116,1055.98705200195,3.0325012207030113
2016-08-12 00:30:00,161.714169591268,1567.80791266547,1058.09426873101,7.615097045899006
2016-08-12 01:00:00,161.808562579685,1568.4563357883,1060.1922346327,10.483703613280994
2016-08-12 01:30:00,162.408404710558,1574.07311116536,1059.38031433105,3.2852020263669885
2016-08-12 02:00:00,157.665820032756,1536.83648722331,1059.0093733724,13.263488769530994
