Timestamp,Power (MW),Press (psig),Temp (°F),PowerSwing (MW)
2016-08-23 04:30:00,76.0552756076389,852.753903367784,1065.90253268772,4.059913635253906
2016-08-23 05:00:00,79.0994931962755,872.137413669162,1076.0433847385,3.0786895751952983
2016-08-23 05:30:00,81.3761104626126,869.215760192871,1071.69444858127,41.467414855957
2016-08-23 06:00:00,147.743948792352,1429.17304328071,1074.53820373535,58.81221008300801
2016-08-23 06:30:00,167.086386828952,1604.26479234484,1066.31673800998,4.958190917969006
2016-08-23 07:00:00,167.572356753879,1608.13453572591,1066.0956833903,1.4763031005859943
2016-08-23 07:30:00,168.178490151299,1609.6415363227,1066.45549723307,1.1614990234369884
2016-08-23 08:00:00,168.288458251953,1610.11224236382,1066.73592190213,0.8264007568359943
2016-08-23 08:30:00,167.975242987739,1610.58296047635,1066.62829305013,1.8204040527350003
2016-08-23 09:00:00,168.289276801215,1613.17366943359,1066.84298536513,1.3334045410159945
2016-08-23 09:30:00,168.526638921102,1617.23759894477,1066.76416503906,1.1708984375
2016-08-23 10:00:00,168.210264663696,1618.11828986274,1066.96767842611,1.157897949218011
2016-08-23 10:30:00,168.727294074164,1622.46763536241,1066.35457539876,1.891799926757983
2016-08-23 11:00:00,168.726729846531,1621.87877875434,1065.5954812283,1.3453979492190058
2016-08-23 11:30:00,168.320697487725,1619.88666239421,1065.69997965495,1.1575927734380116
2016-08-23 12:00:00,168.121927430895,1618.16592508952,1064.84032124837,1.1622009277350003
2016-08-23 12:30:00,167.945157046848,1616.37593682183,1064.37066806369,1.194305419922017
2016-08-23 13:00:00,168.034352044,1614.59396837023,1064.3708851454,1.2245941162099996
2016-08-23 13:30:00,168.089960505168,1612.79371690538,1064.11762078179,0.9259948730470171
2016-08-23 14:00:00,168.19156932407,1611.05924608019,1063.92525397407,0.8232879638669885
2016-08-23 14:30:00,167.930703277588,1609.37118164063,1064.01186116536,1.0987091064449999
2016-08-23 15:00:00,167.916930177477,1608.53829271105,1063.66195461697,1.020797729492017
2016-08-23 15:30:00,168.271539501614,1612.48257459852,1063.52793470595,2.58869934082
2016-08-23 16:00:00,168.433502951728,1612.552325236,1062.95058003743,1.752105712891023
2016-08-23 16:30:00,168.543675935533,1616.02628736708,1063.0553580051,1.8222045898440058
2016-08-23 17:00:00,168.528468365139,1615.29067247179,1062.67409227159,2.1110992431639772
2016-08-23 17:30:00,168.772381651137,1616.77768534342,1063.18023512099,1.7577972412109943
2016-08-23 18:00:00,168.804451649984,1617.20866075304,1063.44899915907,1.549499511718011
2016-08-23 18:30:00,168.300270326402,1614.96800801595,1063.74256259494,1.924499511718011
2016-08-23 19:00:00,168.146483332316,1613.8569325765,1062.25286797418,2.5045928955070167
2016-08-23 19:30:00,169.213819359673,1624.09800950792,1063.89359124078,2.8426055908209946
2016-08-23 20:00:00,169.64255323622,1626.91030022515,1064.02968648275,0.8195953369139772
2016-08-23 20:30:00,169.842175004747,1628.01612297906,1064.47000372993,0.8863983154300001
2016-08-23 21:00:00,170.096911858453,1629.47470791287,1064.39620096842,1.010009765625
2016-08-23 21:30:00,170.247744827271,1630.37755533854,1064.58047336155,0.8686981201169885
2016-08-23 22:00:00,170.323835237291,1631.11644951714,1064.58457065158,1.2658996582030113
2016-08-23 22:30:00,149.360898293389,1459.52938876682,1060.01305006239,73.9986419677735
2016-08-23 23:00:00,80.4981937281291,879.374658779568,1073.6594873725,19.2447052001953
2016-08-23 23:30:00,80.5186816363864,872.287014431424,1080.91255079481,1.4526748657225994
2016-08-24 00:00:00,80.0010090001424,872.440107625325,1080.618497111,1.102294921875
2016-08-24 00:30:00,78.2861675220066,859.997619425456,1075.30788865831,6.232116699218793
2016-08-24 01:00:00,71.5887597359551,801.668311360677,1076.3488543023,7.026077270507798
2016-08-24 01:30:00,70.5132795037164,790.205467427572,1078.11179090712,3.5502624511719034
2016-08-24 02:00:00,65.7023109711541,741.512796257867,1089.60361579047,7.336681365966804
2016-08-24 02:30:00,62.5828018082513,709.586845228407,1101.61921434191,1.7066726684569957
2016-08-24 03:00:00,62.8403713077969,709.608887396918,1103.71792236328,1.0829505920409943
2016-08-24 03:30:00,62.8258471022712,709.220750800239,1105.27488491482,1.2897491455078054
2016-08-24 04:00:00,62.8781130917867,709.284024183485,1104.93776000977,1.2533569335937003
2016-08-24 04:30:00,63.5514972305298,716.816469014486,1103.79454657661,4.307922363281307
2016-08-24 05:00:00,74.9051987330119,823.315985683865,1084.99330708822,15.80475616455081
2016-08-24 05:30:00,80.7128937996758,876.935741916233,1081.42388888889,1.8513793945311932
2016-08-24 06:00:00,80.8270864444309,878.109807162815,1078.97602532281,0.9058990478515909
2016-08-24 06:30:00,80.6818981255425,878.452953965929,1078.4153390842,1.091064453125
2016-08-24 07:00:00,81.3621623569065,878.338224249946,1077.74282877604,2.4963607788085938
2016-08-24 07:30:00,82.5282589636909,881.432865193685,1077.54855082194,36.07154083252
2016-08-24 08:00:00,145.537777743869,1395.41258768717,1072.07741733127,59.036796569824006
2016-08-24 08:30:00,169.168383577135,1615.34782572428,1064.31801784939,4.829895019530994
2016-08-24 09:00:00,169.645268308851,1621.0757691786,1065.33059543186,1.204986572266023
2016-08-24 09:30:00,169.470546976725,1621.50284423828,1066.2600523546,1.4739990234380116
2016-08-24 10:00:00,168.891214396159,1619.00523023817,1066.14748725043,1.2539978027350003
2016-08-24 10:30:00,168.653350431654,1616.57298339844,1066.36039984809,1.3632049560550001
2016-08-24 11:00:00,168.189314965142,1613.76128899468,1066.8555343967,1.376708984375
2016-08-24 11:30:00,168.185933074951,1614.30418402778,1066.36052558051,1.758193969725994
2016-08-24 12:00:00,168.019567913479,1614.85096469455,1064.31912868924,1.5431976318359943
2016-08-24 12:30:00,167.643071628147,1612.11447991265,1063.6655388048,1.4544067382809942
2016-08-24 13:00:00,169.24357254876,1623.12646009657,1064.89209431966,2.5121002197270172
2016-08-24 13:30:00,169.523699442546,1623.64709886339,1064.2998876275,1.58740234375
2016-08-24 14:00:00,169.534106097751,1622.57913411458,1064.31426323785,1.4777069091800001
2016-08-24 14:30:00,169.331138314141,1621.51813761393,1064.26713277181,1.1866912841800001
2016-08-24 15:00:00,169.251557066176,1620.90867804633,1063.97651360406,1.0075988769530113
2016-08-24 15:30:00,169.28065788269,1620.43726860894,1063.72447753906,1.036193847656989
2016-08-24 16:00:00,169.775464909871,1622.21456827799,1063.39839755588,1.2288970947270172
2016-08-24 16:30:00,169.939118796455,1621.84027655707,1063.27582322862,1.0845031738280113
2016-08-24 17:00:00,169.771265953912,1620.89053154839,1063.17715053982,1.4766998291019888
2016-08-24 17:30:00,169.423530561659,1620.92029418945,1063.04316223145,1.3852996826169885
2016-08-24 18:00:00,169.526190677219,1622.2406044515,1062.93021484375,0.9933929443359943
2016-08-24 18:30:00,169.94695435418,1623.43217217339,1063.24822686089,1.4378967285159945
2016-08-24 19:00:00,169.920191853841,1623.48961391873,1063.19347649468,1.3486938476559942
2016-08-24 19:30:00,169.758058971829,1623.5407667372,1063.11260728624,1.051300048827983
2016-08-24 20:00:00,170.073609559801,1625.86951992459,1063.38620361328,1.4834899902350003
2016-08-24 20:30:00,170.791708874173,1629.63911220974,1063.19064337836,1.1286010742190058
2016-08-24 21:00:00,170.707029274835,1630.05209838867,1063.38337714301,0.9481964111319883
2016-08-24 21:30:00,170.752850935194,1631.1392135281,1063.55112467448,1.4394989013669885
2016-08-24 22:00:00,170.828147930569,1632.22876803928,1063.82454956055,1.0162048339840055
2016-08-24 22:30:00,171.00080245124,1633.0663861084,1064.01003451877,0.9923095703120168
2016-08-24 23:00:00,170.803211932712,1632.92830322266,1064.66901272244,0.9998016357419885
2016-08-24 23:30:00,169.955971603394,1632.76899230957,1065.03204488118,1.6096038818359943
2016-08-25 00:00:00,168.666161982218,1627.20520345052,1063.2824407959,2.1932067871100003
2016-08-25 00:30:00,168.44584622701,1624.01233283149,1064.99189873589,1.384094238281989
2016-08-25 01:00:00,165.62388426039,1600.7875583903,1063.19973931207,11.613189697266023
2016-08-25 01:30:00,150.460484670003,1479.25902296278,1065.92871005588,12.660598754883011
2016-08-25 02:00:00,144.864003304376,1427.49145060221,1066.02907294379,4.822006225585994
2016-08-25 02:30:00,140.195779774984,1385.35255893283,1070.77773647732,5.683502197265
2016-08-25 03:00:00,136.550811318292,1352.33124742296,1076.58981553819,5.607299804687017
2016-08-25 03:30:00,132.542400266859,1322.01306165907,1077.3054703776,2.8818054199219887
2016-08-25 04:00:00,139.578021935357,1378.89587890625,1073.38537523058,18.141098022461023
2016-08-25 04:30:00,137.753274239434,1367.86837816026,1075.68644809299,9.060806274414006
2016-08-25 05:00:00,153.633034769694,1497.72026462131,1067.60416754829,32.15589904785199
2016-08-25 05:30:00,168.163602413601,1611.52918714735,1064.83914605035,2.3934020996090055
2016-08-25 06:00:00,168.588743336995,1614.52746500651,1065.17821329753,1.129592895507983
2016-08-25 06:30:00,168.89266108195,1614.82532233344,1065.26825832791,1.5711975097659945
2016-08-25 07:00:00,169.469523306953,1613.81962110731,1064.82151482476,0.8986968994140057
2016-08-25 07:30:00,169.606495598687,1613.45406399197,1065.1159950765,1.0527954101570174
2016-08-25 08:00:00,169.796046964857,1616.25541822645,1065.78641560872,1.5822906494139772
2016-08-25 08:30:00,169.582020373874,1617.4132929145,1066.09865546332,1.3881072998050001
2016-08-25 09:00:00,169.736175325182,1622.96421644423,1066.30855285645,1.2900085449219887
2016-08-25 09:30:00,169.744711439345,1624.04222649468,1065.97257493761,1.0722961425780113
2016-08-25 10:00:00,169.468545430501,1621.33208007813,1065.91651204427,1.4447021484380116
2016-08-25 10:30:00,169.298233956231,1619.20520514594,1066.54123406304,1.283493041992017
2016-08-25 11:00:00,169.689704352485,1621.90140652127,1065.68653489855,0.961502075196023
2016-08-25 11:30:00,169.556855027941,1620.81414164225,1065.40413648817,1.2698974609380116
2016-08-25 12:00:00,170.282808871799,1625.01560574002,1064.62162868924,1.4922027587890057
2016-08-25 12:30:00,169.998603371514,1621.20677680122,1064.87752210829,1.1119995117190058
2016-08-25 13:00:00,170.099509319729,1623.86087802463,1063.98687615289,1.552703857420994
2016-08-25 13:30:00,170.275456771851,1623.90468980577,1063.55148803711,1.6494903564449999
2016-08-25 14:00:00,169.919536090427,1622.42099806044,1064.10691684299,1.6609039306639772
2016-08-25 14:30:00,169.594573660956,1621.30374301487,1063.91069858127,1.439697265625
2016-08-25 15:00:00,169.228416688707,1620.44611897786,1063.3763075765,0.9434967041009941
2016-08-25 15:30:00,169.104615164863,1618.84666978624,1063.9902863227,1.2465972900390057
2016-08-25 16:00:00,169.116738188002,1619.12248881022,1063.53644782172,1.3518981933590055
2016-08-25 16:30:00,168.032733645969,1616.74901150174,1063.91137152778,1.466903686524006
2016-08-25 17:00:00,167.97523173862,1617.62070217556,1063.67789415148,1.1776123046869884
2016-08-25 17:30:00,168.044591598511,1617.91490458171,1063.7166257053,1.0729064941399997
2016-08-25 18:00:00,168.05130001492,1617.99012369792,1064.04927035862,1.0634918212890057
2016-08-25 18:30:00,168.130271004571,1618.84165737576,1064.09070007324,1.272598266600994
2016-08-25 19:00:00,168.351102303399,1620.31056111654,1064.36957567003,0.9300079345699999
2016-08-25 19:30:00,168.55650545756,1621.57766276042,1064.55897969564,0.7929992675780113
2016-08-25 20:00:00,168.748619105021,1622.75174106174,1064.38310757107,0.8701019287110228
2016-08-25 20:30:00,169.196505372789,1624.71411037869,1064.36801371257,1.1203002929690058
2016-08-25 21:00:00,169.640337134467,1626.48687811957,1063.98773186578,1.3310089111330115
2016-08-25 21:30:00,170.06568546719,1627.7889525689,1063.98446384006,1.0865936279290054
2016-08-25 22:00:00,168.466345104641,1612.95145589193,1062.53519944933,3.034912109375
2016-08-25 22:30:00,143.406965535482,1406.16083485921,1062.8995707194,89.2396926879883
2016-08-25 23:00:00,78.3142284011841,865.391106228299,1077.12077039931,4.791252136230398
2016-08-25 23:30:00,79.7867910173204,870.03313079834,1081.78718600803,1.0378112792969034
2016-08-26 00:00:00,79.1949526977539,869.799447496202,1082.3002029758,1.2552719116210938
2016-08-26 00:30:00,79.1989094840156,870.567261589898,1081.50135491265,0.8008499145507955
2016-08-26 01:00:00,79.2935384750366,870.817516276042,1082.39871934679,0.7380828857422017
2016-08-26 01:30:00,79.3526207139757,870.669132758247,1083.18394415961,0.8308258056641051
2016-08-26 02:00:00,79.5141408623589,872.44145755344,1079.84814263238,0.8226776123047017
2016-08-26 02:30:00,79.5779116736518,873.882761773003,1074.61579644097,1.1871643066405966
2016-08-26 03:00:00,79.9978246349759,874.405790710449,1074.07660895454,0.7292327880860086
2016-08-26 03:30:00,80.0032129626804,874.913454318576,1073.37096571181,0.7101898193359091
2016-08-26 04:00:00,79.920366130405,874.424621412489,1074.83090555827,0.9096603393553977
2016-08-26 04:30:00,79.9994394726223,873.629850497776,1077.08943332248,1.0045089721678977
2016-08-26 05:00:00,79.9624637688531,872.401514892578,1080.35615783691,0.9814300537108949
2016-08-26 05:30:00,80.0025242063734,873.2521254815,1079.20100667318,1.0453033447264914
2016-08-26 06:00:00,80.0249257829454,873.278998175727,1079.3197454834,1.0653839111327983
2016-08-26 06:30:00,80.0140389887492,872.532995639377,1079.65095180935,0.9788665771483949
2016-08-26 07:00:00,80.2422532272339,872.242793952094,1080.25063632541,2.3051834106444886
2016-08-26 07:30:00,96.2063157992893,968.874898308648,1067.85985846625,55.85836791992229
2016-08-26 08:00:00,159.832433844672,1534.33845784505,1065.95347629123,39.77299499511702
2016-08-26 08:30:00,168.867396028307,1618.98118055556,1062.62277750651,2.0625
2016-08-26 09:00:00,169.357281680637,1623.75946451823,1064.46705430773,1.3367919921870168
2016-08-26 09:30:00,169.312471872965,1624.08347649468,1065.26119825575,1.5251922607419885
2016-08-26 10:00:00,169.34404097663,1623.69299079047,1064.7800600179,1.144805908202983
2016-08-26 10:30:00,169.289097527398,1622.19989000109,1065.87080525716,1.182510375975994
2016-08-26 11:00:00,168.842711113824,1618.8338462321,1065.88153523763,1.1613006591800001
2016-08-26 11:30:00,168.739307301839,1616.64320081923,1066.11321845161,1.0052032470699999
2016-08-26 12:00:00,168.748242111206,1615.44458733453,1065.68083251953,1.3206024169929833
2016-08-26 12:30:00,168.576462936401,1612.53395236545,1065.96699910482,1.601699829100994
2016-08-26 13:00:00,168.972168121338,1615.25057956272,1064.30433390299,1.6891021728519888
2016-08-26 13:30:00,168.825776841905,1616.58164001465,1058.20937506782,1.6026000976559942
2016-08-26 14:00:00,168.606767883301,1611.55577819824,1061.14375888401,1.5563049316399997
2016-08-26 14:30:00,168.516483603583,1612.32087700738,1063.1421154107,2.298309326170994
2016-08-26 15:00:00,169.040559082031,1617.69405287001,1060.06038784451,0.9241943359380116
2016-08-26 15:30:00,168.881088299221,1617.38299024794,1059.66090176053,1.4455108642580115
2016-08-26 16:00:00,169.020461086697,1617.02727179633,1060.04218858507,1.131301879882983
2016-08-26 16:30:00,168.417724032932,1615.92949727376,1061.96030795627,1.7398986816399997
2016-08-26 17:00:00,167.983830167982,1616.75386332194,1062.49058478461,0.8974914550779829
2016-08-26 17:30:00,168.185465020074,1617.43540751139,1062.68191270616,0.9228057861330115
2016-08-26 18:00:00,168.247916522556,1617.50868686252,1062.58062940809,0.9931030273440058
2016-08-26 18:30:00,168.356528438992,1618.8928700765,1062.33300075955,1.1085052490230112
2016-08-26 19:00:00,168.498601786296,1619.95567999946,1062.15060852051,0.922409057617017
2016-08-26 19:30:00,168.031545817057,1615.10929355197,1061.37837768555,1.1506042480469887
2016-08-26 20:00:00,168.332985348172,1616.75688334147,1062.71816996257,1.7742004394530113
2016-08-26 20:30:00,168.894219758776,1620.76910651313,1062.64330478244,1.2330932617190058
2016-08-26 21:00:00,168.800158216688,1620.08662997776,1062.39521192763,1.3224945068360228
2016-08-26 21:30:00,168.848194495307,1619.45258232964,1062.46700154622,0.7693023681640057
2016-08-26 22:00:00,168.974084074232,1620.00317966037,1062.87315409342,1.4588012695309942
2016-08-26 22:30:00,167.774332038032,1610.23989095052,1061.66869533963,9.925994873046989
2016-08-26 23:00:00,108.01788875156,1112.68355400933,1062.63306796604,82.77561187744101
2016-08-26 23:30:00,80.5340326436361,874.460876295302,1076.84370734321,2.583457946777301
2016-08-27 00:00:00,81.1639118491279,874.674089253744,1078.09770460341,0.9414978027344034
2016-08-27 00:30:00,81.2197470347087,874.765629781087,1078.22179721408,0.7545013427734091
2016-08-27 01:00:00,81.3206627909343,874.82905799018,1077.9964723036,0.8229293823241903
2016-08-27 01:30:00,77.3085649532742,839.708635050456,1075.62337944878,10.127243041992102
2016-08-27 02:00:00,70.284506793552,777.990973578559,1076.11207370334,3.4036941528319886
2016-08-27 02:30:00,68.1885173288981,755.340507744683,1082.2256624349,4.477943420410099
2016-08-27 03:00:00,65.9635811318292,731.143530036079,1088.29775431315,4.846641540527401
2016-08-27 03:30:00,64.010609058804,709.384914415148,1098.78177171495,2.9970741271972017
2016-08-27 04:00:00,63.3116267564562,703.151555684408,1099.18881754557,1.1740303039550994
2016-08-27 04:30:00,63.1179286893209,704.949000854492,1096.28115892198,1.1756019592284943
2016-08-27 05:00:00,62.9366705555386,705.050130683051,1094.39149359809,1.3109588623047017
2016-08-27 05:30:00,62.7291661198934,706.287249077691,1096.32519287109,2.0935516357422017
2016-08-27 06:00:00,64.7389493073357,727.269716423882,1094.10976840549,5.350353240966797
2016-08-27 06:30:00,68.6729533343845,767.952762247721,1078.06265455458,1.9355010986327983
2016-08-27 07:00:00,71.2547602759467,785.638775838216,1070.92686828613,4.254119873046903
2016-08-27 07:30:00,83.2139782206217,865.191360168457,1076.40491909451,61.603416442871506
2016-08-27 08:00:00,128.682742580838,1272.3100008138,1074.86817837185,10.022209167480995
2016-08-27 08:30:00,138.268027631972,1361.11312493218,1071.11905192057,7.992904663086023
2016-08-27 09:00:00,146.396410505507,1432.4849798584,1066.19412326389,9.440597534179005
2016-08-27 09:30:00,155.929530147976,1511.28623921712,1062.86324327257,10.33430480957
2016-08-27 10:00:00,166.173586154514,1595.85118720161,1062.43202555339,8.921188354492017
2016-08-27 10:30:00,168.555455881755,1618.35309739855,1059.50708001031,0.8674011230469887
2016-08-27 11:00:00,168.416867429945,1616.32293036567,1058.45934299045,1.2615966796870168
2016-08-27 11:30:00,168.898766386244,1617.62503255208,1061.78540595161,1.6053009033209946
2016-08-27 12:00:00,168.707484690348,1615.64697937012,1063.78337843153,1.4032135009760225
2016-08-27 12:30:00,169.46126018948,1622.07246154785,1061.42489827474,1.4850006103519888
2016-08-27 13:00:00,169.330259204441,1620.36936991374,1061.75001708984,1.4119110107419885
2016-08-27 13:30:00,169.571972791884,1619.26244310167,1062.12020751953,1.3047943115230112
2016-08-27 14:00:00,169.327453782823,1618.1537350803,1061.74577758789,1.277404785156989
2016-08-27 14:30:00,168.954703394572,1616.2575531684,1060.26120992025,1.2593994140630116
2016-08-27 15:00:00,168.577053765191,1614.18607272678,1061.74322197808,1.3675994873050001
2016-08-27 15:30:00,168.469033855862,1614.23268032498,1060.96689127604,1.831588745117017
2016-08-27 16:00:00,168.400945722792,1612.91267245822,1060.68628187391,1.089996337891023
2016-08-27 16:30:00,168.328466016981,1611.57090237088,1061.31605394151,1.491500854492017
2016-08-27 17:00:00,167.566085077922,1610.20589789497,1062.05676391602,1.398193359375
2016-08-27 17:30:00,167.948996107313,1611.95261745877,1062.82749606662,1.126495361327983
2016-08-27 18:00:00,168.210376264784,1612.61913926866,1062.45504496257,0.8799896240240059
2016-08-27 18:30:00,168.207737638685,1611.57509365506,1060.88508022732,1.1840057373050001
2016-08-27 19:00:00,168.105219624837,1612.25938130697,1060.36089138455,1.373596191406989
2016-08-27 19:30:00,168.602431462606,1613.44775627984,1061.02379360623,1.1303100585940058
2016-08-27 20:00:00,168.599993091159,1613.82484890408,1061.26117933485,1.844299316406989
2016-08-27 20:30:00,168.486517028809,1615.46151326497,1061.92090949165,1.215789794920994
2016-08-27 21:00:00,168.578509640164,1616.43733778212,1062.63637566461,1.4943084716800001
2016-08-27 21:30:00,168.692921091716,1618.1055082194,1063.0953133138,1.655105590821023
2016-08-27 22:00:00,168.653749406603,1617.55130764431,1062.59461419,1.4172058105469887
2016-08-27 22:30:00,168.720589243571,1617.70636996799,1062.59231655545,1.052001953125
2016-08-27 23:00:00,168.89192082723,1619.17412190755,1062.79341762967,1.2975006103519888
2016-08-27 23:30:00,168.982084036933,1617.62033257378,1063.04096869575,1.4297027587890057
2016-08-28 00:00:00,168.934775653415,1617.73555901421,1063.2956584337,3.048400878906989
2016-08-28 00:30:00,169.77671997918,1623.63155334473,1064.09316650391,1.214599609375
2016-08-28 01:00:00,169.800204221937,1621.16363050673,1064.61104044596,1.5049896240230112
2016-08-28 01:30:00,165.143256997002,1584.92094109429,1060.74527886285,5.755996704101989
2016-08-28 02:00:00,161.106079279582,1551.57373786079,1060.52016621908,7.76219177246
2016-08-28 02:30:00,159.920554394192,1542.60739576552,1061.7049798584,5.430099487304005
2016-08-28 03:00:00,159.228331620958,1535.47505777995,1060.70338304308,6.074600219727017
2016-08-28 03:30:00,156.216737916734,1510.33109924316,1062.95392327203,2.3648986816399997
2016-08-28 04:00:00,155.435274522569,1504.58465298123,1061.86534105089,3.7055969238280113
2016-08-28 04:30:00,154.977508748372,1500.92685668945,1060.6755211046,1.9694976806640057
2016-08-28 05:00:00,156.955125088162,1517.07582790799,1058.05332736545,5.49560546875
2016-08-28 05:30:00,160.733339962429,1546.92529846191,1058.05310940213,6.302505493164006
2016-08-28 06:00:00,164.839473817613,1581.06187472873,1055.07496995714,3.807189941405994
2016-08-28 06:30:00,166.860974875556,1598.32842915853,1055.64408481174,2.4811096191409945
2016-08-28 07:00:00,165.797219518026,1589.87720316569,1056.91563761393,3.343292236327983
2016-08-28 07:30:00,169.369791675144,1616.77521430122,1057.84292738173,4.983703613280994
2016-08-28 08:00:00,165.152111519708,1585.75943427192,1058.2735397678,10.957794189453011
2016-08-28 08:30:00,169.852621493869,1622.57847378201,1062.77293097602,1.3063049316409945
2016-08-28 09:00:00,169.630796771579,1624.48772440592,1061.26621548123,2.158004760742017
2016-08-28 09:30:00,169.408348049588,1624.0576940918,1061.40429938422,1.2169952392580115
2016-08-28 10:00:00,168.723817214966,1620.25811686198,1059.86611565484,1.6136932373050001
2016-08-28 10:30:00,168.948913480971,1619.95524454753,1061.28337280273,1.2734985351559942
2016-08-28 11:00:00,168.909004660712,1618.91491339789,1062.06134277344,1.4049072265619884
2016-08-28 11:30:00,168.921983761258,1618.76966111925,1059.01159878201,1.216201782225994
2016-08-28 12:00:00,168.906815278795,1617.71365458171,1056.24032362196,0.9981079101559942
2016-08-28 12:30:00,169.34639497545,1621.51244445801,1059.39007120768,1.4412994384769888
2016-08-28 13:00:00,169.317590272692,1621.5433267551,1059.27303656684,1.0839996337890057
2016-08-28 13:30:00,169.038117692735,1619.37025309245,1060.19272956,1.0162048339850003
2016-08-28 14:00:00,168.829921162923,1618.26703965929,1060.63987657335,1.5244140625
2016-08-28 14:30:00,168.699163097805,1617.66879889594,1060.41854465061,1.179901123045994
2016-08-28 15:00:00,168.515312610202,1617.35370985243,1057.91584899902,2.0263977050780113
2016-08-28 15:30:00,168.393800608317,1615.80298814562,1059.44332248264,1.0778045654290054
2016-08-28 16:00:00,168.614674826728,1615.91317328559,1059.06006334093,1.0055999755859943
2016-08-28 16:30:00,168.589284854465,1614.66190863715,1059.49125861274,0.8927917480460223
2016-08-28 17:00:00,168.436154386732,1614.26467400445,1059.19791693793,0.8964996337890057
2016-08-28 17:30:00,168.251709721883,1613.04558159722,1059.56866889106,0.8555908203130116
2016-08-28 18:00:00,168.02045282152,1612.35725735135,1060.29879916721,1.2138061523439774
2016-08-28 18:30:00,167.877372538249,1613.38634406196,1060.00724826389,1.014999389649006
2016-08-28 19:00:00,168.075159386529,1615.17435133192,1060.06957933214,1.082199096678977
2016-08-28 19:30:00,168.193021613227,1615.59819125705,1059.66697536892,1.6014862060550001
2016-08-28 20:00:00,168.670624220106,1616.5991080051,1061.6464525689,1.302490234375
2016-08-28 20:30:00,168.559197531806,1614.15914638943,1062.12738172743,0.9683074951169885
2016-08-28 21:00:00,168.578362570869,1613.87925971137,1062.06839572483,1.6996917724599996
2016-08-28 21:30:00,169.033251580132,1618.38058329264,1060.16776746962,1.1473999023440058
2016-08-28 22:00:00,169.296242404514,1619.71891404894,1060.63285990397,1.6775054931640057
2016-08-28 22:30:00,170.228466076321,1624.26314493815,1063.1439860026,1.0406951904300001
2016-08-28 23:00:00,169.733287590875,1619.92529608832,1063.34502258301,1.1579895019530113
2016-08-28 23:30:00,169.69193133884,1620.88992343479,1063.91096788194,1.0844879150390057
2016-08-29 00:00:00,166.85094098409,1599.12591030545,1062.14293409559,6.594802856445
2016-08-29 00:30:00,160.174946780735,1546.80194803874,1059.91552388509,11.379806518555
2016-08-29 01:00:00,147.596932796902,1438.02018174913,1068.16034071181,9.178298950195
2016-08-29 01:30:00,143.520735083686,1401.46295844184,1073.69966918945,5.4952087402340055
2016-08-29 02:00:00,140.472580744425,1375.3652750651,1074.08659613715,6.460800170899006
2016-08-29 02:30:00,139.127188839383,1365.99601535373,1074.52150085449,3.8294982910149997
2016-08-29 03:00:00,139.612496905857,1368.71145406087,1072.7347599962,4.107406616210994
2016-08-29 03:30:00,139.417377819485,1367.70611131456,1071.70067328559,3.282302856445
2016-08-29 04:00:00,142.237541893853,1392.6422724745,1066.88867438422,5.7462921142580115
2016-08-29 04:30:00,147.164606942071,1434.12817959256,1063.49808417426,6.848007202149006
2016-08-29 05:00:00,160.478028539022,1539.71372829861,1063.80942199707,17.210098266600994
2016-08-29 05:30:00,169.625358106825,1616.68394755046,1064.85560465495,2.4841003417969887
2016-08-29 06:00:00,170.184992828369,1620.58299960666,1064.40817884657,1.2082977294919885
2016-08-29 06:30:00,170.637273398505,1623.82169643826,1063.21748135037,0.9060974121089771
2016-08-29 07:00:00,170.621195738051,1623.65899495443,1062.17888197157,1.197692871093011
2016-08-29 07:30:00,170.653449164497,1624.10020595974,1062.98385776096,1.0653991699219887
2016-08-29 08:00:00,170.315378028022,1623.69440816243,1063.41863715278,1.1656951904290054
2016-08-29 08:30:00,169.719855999417,1621.77390631782,1063.82672831217,1.6309051513669885
2016-08-29 09:00:00,169.026669803196,1618.89276326497,1064.1643818495,1.1912078857429833
2016-08-29 09:30:00,169.071180301242,1621.04744344076,1063.4456000434,1.312194824218011
2016-08-29 10:00:00,169.228881259494,1623.71239217122,1063.43910983615,1.064804077149006
2016-08-29 10:30:00,169.212235777113,1623.08519137912,1063.65369181315,1.2259979248050001
2016-08-29 11:00:00,169.30699985928,1622.26279710558,1063.04618360731,1.255294799803977
2016-08-29 11:30:00,169.330030568441,1620.34075717502,1062.88789388021,1.0057983398429826
2016-08-29 12:00:00,169.09711640252,1619.44596021864,1062.81907050239,0.9476928710940058
2016-08-29 12:30:00,168.95833152771,1619.39718295627,1062.92123141819,1.6753997802730112
2016-08-29 13:00:00,168.391915478177,1617.05191975911,1062.92938998752,1.0594940185550001
2016-08-29 13:30:00,168.407262446086,1617.36760796441,1062.25994011773,1.0279998779300001
2016-08-29 14:00:00,168.334086083306,1616.50595180935,1062.09084269206,1.3011016845699999
2016-08-29 14:30:00,168.14651383294,1615.14941609701,1062.22295735677,1.8182983398440058
2016-08-29 15:00:00,168.251906255086,1615.04009738498,1062.05595581055,1.2451019287109943
2016-08-29 15:30:00,168.086768230862,1614.87142869737,1061.02945176866,1.3990936279300001
2016-08-29 16:00:00,168.156556811863,1614.90490580241,1060.62374660916,1.6296997070309942
2016-08-29 16:30:00,168.051004240248,1614.36644463433,1060.64074150933,1.5932006835939774
2016-08-29 17:00:00,168.022803395589,1614.11212924533,1060.69055589464,1.0202026367190058
2016-08-29 17:30:00,167.971747495863,1614.43675686306,1060.70878004286,1.028106689452983
2016-08-29 18:00:00,168.028574286567,1614.94359510634,1060.48074618869,0.8699951171869884
2016-08-29 18:30:00,168.054452794393,1615.85525146484,1060.24036431207,1.1381988525390057
2016-08-29 19:00:00,168.042301737467,1615.74653116862,1060.5914272054,1.0610961914059942
2016-08-29 19:30:00,167.964037144979,1615.60785692003,1061.61233100043,1.511398315428977
2016-08-29 20:00:00,168.310908720228,1616.44685797797,1061.66301133898,1.434295654297017
2016-08-29 20:30:00,168.308302688599,1615.27926934136,1061.20132107205,1.1607055664059942
2016-08-29 21:00:00,168.008561884562,1613.03289272732,1060.42234775119,0.9600982666020172
2016-08-29 21:30:00,167.946025890774,1611.81097073025,1060.20448540582,0.7884063720709946
2016-08-29 22:00:00,168.008294643826,1610.93133897569,1060.14629286024,0.7630004882809942
2016-08-29 22:30:00,168.723763122559,1616.86715799967,1060.431824273,1.319198608399006
2016-08-29 23:00:00,169.001981302897,1617.92326829698,1060.30241651747,1.1207885742179826
2016-08-29 23:30:00,169.082483800252,1618.20030320909,1062.05702596029,1.3905944824219887
2016-08-30 00:00:00,169.283337826199,1618.16092054579,1063.85923258464,0.9261016845709946
2016-08-30 00:30:00,169.225992567274,1618.03610738118,1064.14083808051,0.9734039306640057
2016-08-30 01:00:00,169.217712292141,1617.3490419515,1064.12215677897,1.1396942138669885
2016-08-30 01:30:00,169.386517189874,1618.40782565647,1064.09255662706,1.1982116699219887
2016-08-30 02:00:00,162.905260806614,1568.20611375597,1060.82396938748,9.995498657225994
2016-08-30 02:30:00,159.078577465481,1537.05677266439,1061.2192501492,5.1351013183590055
2016-08-30 03:00:00,155.010289755927,1502.93062513563,1060.57609185113,3.220001220702983
2016-08-30 03:30:00,153.089760776096,1486.11276326497,1061.38918714735,6.3852996826169885
2016-08-30 04:00:00,152.021913630168,1476.93629326714,1063.02923075358,4.001708984375
2016-08-30 04:30:00,155.788024588691,1508.03370042589,1059.98360649957,5.9109954833989775
2016-08-30 05:00:00,165.434975662231,1585.40538445367,1062.57241312663,14.277801513671989
2016-08-30 05:30:00,169.113447214762,1615.97197143555,1062.61975402832,1.0662994384760225
2016-08-30 06:00:00,169.304752129449,1617.69542541504,1062.85269599067,1.191101074218011
2016-08-30 06:30:00,169.013994216919,1617.006829088,1063.60892259386,0.9653930664059942
2016-08-30 07:00:00,169.460191997952,1619.69111836751,1064.268965861,1.0296936035149997
2016-08-30 07:30:00,169.729703504774,1620.19756422255,1063.80565287272,1.2422027587890057
2016-08-30 08:00:00,169.682199215359,1619.73665588379,1064.0012572564,0.9575958251949999
2016-08-30 08:30:00,169.677126939562,1618.3548900689,1064.73910902235,1.0729064941399997
2016-08-30 09:00:00,169.644094000922,1618.12890536838,1064.57341342502,0.8786010742190058
2016-08-30 09:30:00,169.459297536214,1617.11858493381,1064.77744072808,0.9999084472660229
2016-08-30 10:00:00,169.218446112739,1615.31733784993,1064.88452677409,0.9217987060550001
2016-08-30 10:30:00,168.918764597575,1613.17587965224,1065.33134046766,0.8556976318360228
2016-08-30 11:00:00,168.88960609436,1614.64696594238,1064.88110778809,1.0338134765620168
2016-08-30 11:30:00,168.854688830906,1614.82765936957,1064.43598212348,1.0941009521489775
2016-08-30 12:00:00,168.437924618191,1612.37577989366,1065.25226338704,1.0785980224609943
2016-08-30 12:30:00,168.140244988335,1612.88674513075,1064.82747009277,0.926086425781989
2016-08-30 13:00:00,168.404713906182,1612.85917765299,1064.62867757161,1.0348968505859943
2016-08-30 13:30:00,168.877006064521,1616.26495483398,1064.15899536133,1.8184051513669885
2016-08-30 14:00:00,168.680573145548,1617.24695665148,1064.18417975532,1.5662078857429833
2016-08-30 14:30:00,168.038975753784,1616.7271234809,1063.10468058268,2.2678070068359943
2016-08-30 15:00:00,168.855403077867,1618.34693610297,1063.77738776313,1.3398132324219887
2016-08-30 15:30:00,168.748196292453,1617.83820617676,1063.7062813992,1.2068023681640057
2016-08-30 16:00:00,168.43296643575,1616.47829115126,1064.76845397949,1.2595977783199999
2016-08-30 16:30:00,168.771611082289,1617.59518859863,1064.23493123372,0.9251861572269888
2016-08-30 17:00:00,168.544164877998,1618.26610358344,1063.67182040744,1.3106994628909945
2016-08-30 17:30:00,168.115748282539,1617.80423495822,1064.32302035862,1.150695800781989
2016-08-30 18:00:00,168.126830808851,1617.8792719184,1064.65181755914,0.9317016601570174
2016-08-30 18:30:00,168.049984664917,1617.91751363118,1064.98326911079,1.404296875
2016-08-30 19:00:00,168.823726264106,1621.28210659451,1064.17703382704,2.296096801757983
2016-08-30 19:30:00,168.591510476006,1614.04459899902,1064.80437954373,2.4808044433600003
2016-08-30 20:00:00,168.163873977661,1611.93597351074,1065.74623365614,1.2413940429689774
2016-08-30 20:30:00,168.199340209961,1614.73825920953,1065.39761149089,1.0862121582030113
2016-08-30 21:00:00,168.280827424791,1616.31161017524,1064.30552239312,1.1356048583979828
2016-08-30 21:30:00,168.218065185547,1615.68090223524,1063.62514587402,0.9645080566409945
2016-08-30 22:00:00,168.305330047607,1615.15683648003,1063.25336961534,0.830505371093011
2016-08-30 22:30:00,163.186910688612,1568.79445760091,1063.03059244792,31.98880004882801
2016-08-30 23:00:00,89.3273617426554,965.753525424533,1070.428722602,61.377967834473
2016-08-30 23:30:00,79.5471990161472,874.235453389486,1079.74265313043,0.989356994628892
2016-08-31 00:00:00,79.7358211644491,873.918252665202,1078.70903679742,0.9455718994141051
2016-08-31 00:30:00,79.7714873462253,873.954011603461,1078.47002224392,0.888282775878892
2016-08-31 01:00:00,79.537240524292,873.848474121094,1078.06440131293,1.0381622314452983
2016-08-31 01:30:00,79.3802167044745,873.300230102539,1078.14902832031,0.9918594360351989
2016-08-31 02:00:00,79.3331746673584,873.193818664551,1078.22889912923,0.8550262451172017
2016-08-31 02:30:00,79.3786055035061,872.84561340332,1078.05632337782,1.4898147583007955
2016-08-31 03:00:00,79.3379802788628,872.887291870117,1077.58760321723,0.9322433471678977
2016-08-31 03:30:00,79.3282923592461,872.802083333333,1076.12788153754,0.8969879150391051
2016-08-31 04:00:00,79.2552246051364,872.364555697971,1077.03704840766,0.9369430541991903
2016-08-31 04:30:00,79.2368392732408,872.118216756185,1077.51050394694,0.8461532592774006
2016-08-31 05:00:00,79.3041220389472,872.507213372125,1076.67368374295,1.0688629150389914
2016-08-31 05:30:00,79.18357421875,870.420098910862,1077.71568047418,0.8574600219725994
2016-08-31 06:00:00,79.3748155254788,871.419613274468,1079.52197014703,0.9354400634765909
2016-08-31 06:30:00,79.3414521196153,871.431684536404,1079.45222724067,0.800682067871108
2016-08-31 07:00:00,79.5666466055976,871.542840270996,1079.36811509874,1.6376953125
2016-08-31 07:30:00,85.4004265933567,893.99443037245,1077.28002115885,30.896125793457202
2016-08-31 08:00:00,116.072644848294,1160.77930501302,1067.31986178928,7.502502441406008
2016-08-31 08:30:00,116.261001586914,1162.33801269531,1067.48999023438,0.0
2016-08-31 09:00:00,116.261001586914,1162.33801269531,1067.48999023438,0.0
2016-08-31 09:30:00,116.261001586914,1162.33801269531,1067.48999023438,0.0
2016-08-31 10:00:00,116.261001586914,1162.33801269531,1067.48999023438,0.0
2016-08-31 10:30:00,116.261001586914,1162.33801269531,1067.48999023438,0.0
2016-08-31 11:00:00,116.261001586914,1162.33801269531,1067.48999023438,0.0
2016-08-31 11:30:00,116.261001586914,1162.33801269531,1067.48999023438,0.0
2016-08-31 12:00:00,116.261001586914,1162.33801269531,1067.48999023438,0.0
2016-08-31 12:30:00,116.261001586914,1162.33801269531,1067.48999023438,0.0
2016-08-31 13:00:00,116.261001586914,1162.33801269531,1067.48999023438,0.0
2016-08-31 13:30:00,121.767035742866,1210.43867824978,1067.13880547418,52.05920410156298
2016-08-31 14:00:00,168.699735895793,1619.14090962728,1063.80005601671,1.4974975585940058
2016-08-31 14:30:00,169.048143895467,1621.04354003906,1063.61991767036,1.4407958984380116
2016-08-31 15:00:00,169.196042285495,1620.94691236708,1062.96368252224,1.3712921142580115
2016-08-31 15:30:00,169.156022677951,1620.20766133626,1062.35216179742,1.5211029052730112
2016-08-31 16:00:00,168.876569010417,1617.89045315213,1062.51524943034,1.3692932128909945
2016-08-31 16:30:00,168.649592488607,1616.35655049642,1063.96120666504,0.9170989990230112
2016-08-31 17:00:00,168.527514987522,1616.9032301161,1063.83284525553,1.6983947753909945
2016-08-31 17:30:00,168.713034066094,1617.62918389214,1063.79928900825,1.5079956054690058
2016-08-31 18:00:00,168.698992767334,1617.07414727105,1063.95014234755,1.437301635742017
2016-08-31 18:30:00,168.691447372437,1616.54202779134,1064.16743631999,1.041702270507983
2016-08-31 19:00:00,168.789549789429,1617.09373243544,1063.92425448947,1.1123046875
2016-08-31 19:30:00,168.829091127184,1617.84615926107,1064.78494066026,1.5461883544919885
2016-08-31 20:00:00,168.787369791667,1618.31584025065,1065.69611239963,1.3143920898440058
2016-08-31 20:30:00,168.613613671197,1616.71958041721,1064.77200419108,2.674499511719006
2016-08-31 21:00:00,168.5010392846,1615.08668836806,1065.5969934082,2.155197143555
2016-08-31 21:30:00,168.458701833089,1613.95004699707,1066.7350309923,1.207305908202983
2016-08-31 22:00:00,168.686144985623,1614.97810139974,1066.79948547363,1.7160034179690058
2016-08-31 22:30:00,167.032864676581,1600.30732618544,1063.89050645616,2.3917999267569883
2016-08-31 23:00:00,126.846758037143,1271.04166337755,1063.36610860189,91.2562255859378
2016-08-31 23:30:00,78.3540033594767,869.646772596571,1079.16831136068,3.261444091796889
